time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9743017554283142,0.514220118522644,0.4634222984313965,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6112953424453735,0.5368270874023438,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8865045309066772,0.3953386843204498,0.2775354981422424,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8775540590286255,0.3833843171596527,0.3647397756576538,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7355720400810242,0.2217532694339752,1.0087034702301023,284.9928894042969,284.95001220703125,300.2654113769531,293.04229736328125,298.1282653808594,297.2461853027344,284.9921264648437,1.0,0.5882653594017029,0.3928453922271728,0.3928453922271728,1.0,1.0,-3.183555841445923,0.9284130930900574,2.2551426887512207,0.212013691663742,0.9146400094032288,0.9146400094032288,0.0,143.26951599121094,142.0,54855.0625,0.0,2616.419677734375,1.0,278.8410339355469,282.4970397949219,296.0118408203125,299.5134582519531,293.1499938964844,293.1499938964844,278.54998779296875,33716.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966709971427917,1.0,0.0,0.0,3.586476325988769,3.586499214172364,8.58280486681906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.857421875,0.0,1446.8450927734375,1895.4371337890625,0.0,3372.53369140625,0.8893929719924927,1.0,0.0,3.0,1.0,0.0
18103860,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.973583161830902,0.5118899345397949,0.4615867435932159,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.615891695022583,0.5359557271003723,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8877701759338379,0.3961858451366424,0.2782421112060547,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8781871199607849,0.3834196627140045,0.3649222254753113,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7359535694122314,0.2216646522283554,1.0087549686431885,284.9107360839844,284.95001220703125,300.2821655273437,293.0380859375,298.1388854980469,297.2547607421875,284.9119567871094,1.0,0.587877094745636,0.3927935361862182,0.3927935361862182,1.0,1.0,-3.1814301013946533,0.9274898767471312,2.2539403438568115,0.21188984811306,0.8361735939979553,0.8361735939979553,0.0,142.9482879638672,145.0,55320.80859375,0.0,2610.468505859375,1.0,278.558349609375,282.3837585449219,296.0567626953125,299.65679931640625,293.1499938964844,293.1499938964844,278.8500061035156,38823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904325008392334,1.0,0.0,0.0,3.4559690952301025,3.455991744995117,7.969534863150329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20556640625,0.0,1347.8284912109375,1895.4371337890625,0.0,3443.865478515625,0.864849865436554,1.0,0.0,3.0,1.0,0.0
18103920,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.973583161830902,0.5118899345397949,0.4615867435932159,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.615891695022583,0.5359557271003723,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8877701759338379,0.3961858451366424,0.2782421112060547,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8781871199607849,0.3834196627140045,0.3649222254753113,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7359535694122314,0.2216646522283554,1.0087549686431885,284.9107360839844,284.95001220703125,300.2821655273437,293.0380859375,298.1388854980469,297.2547607421875,284.9119567871094,1.0,0.587877094745636,0.3927935361862182,0.3927935361862182,1.0,1.0,-3.1814301013946533,0.9274898767471312,2.2539403438568115,0.21188984811306,0.8361735939979553,0.8361735939979553,0.0,142.9482879638672,145.0,55320.80859375,0.0,2610.468505859375,1.0,278.558349609375,282.3837585449219,296.0567626953125,299.65679931640625,293.1499938964844,293.1499938964844,278.8500061035156,38823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904325008392334,1.0,0.0,0.0,3.4559690952301025,3.455991744995117,7.969534863150329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20556640625,0.0,1347.8284912109375,1895.4371337890625,0.0,3443.865478515625,0.864849865436554,1.0,0.0,3.0,1.0,0.0
18103980,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.971897542476654,0.510757565498352,0.46033576130867,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6204797029495239,0.5374241471290588,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8880050778388977,0.3977811634540558,0.2792200148105621,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8777255415916443,0.3840297758579254,0.3653557896614074,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7354772686958313,0.2218979746103286,1.0094048976898191,285.0002136230469,284.95001220703125,300.2989807128906,293.0335388183594,298.1512145996094,297.2652282714844,284.9993591308594,1.0,0.5886257886886597,0.3927416503429413,0.3927416503429413,1.0,1.0,-3.1841635704040527,0.9282785654067992,2.255884885787964,0.212269052863121,0.9199337363243104,0.9199337363243104,0.0,143.49468994140625,148.0,54842.78515625,0.0,2618.856689453125,1.0,278.8409423828125,282.5009155273437,296.0091247558594,299.5069580078125,293.1499938964844,293.1499938964844,278.54998779296875,33276.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956381678581238,1.0,0.0,0.0,3.582097291946411,3.582120180130005,8.561858635403041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.708984375,0.0,1438.9268798828125,1895.4371337890625,0.0,3362.892578125,0.8880895972251892,1.0,0.0,3.0,1.0,0.0
18104040,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.971897542476654,0.510757565498352,0.46033576130867,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6204797029495239,0.5374241471290588,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8880050778388977,0.3977811634540558,0.2792200148105621,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8777255415916443,0.3840297758579254,0.3653557896614074,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7354772686958313,0.2218979746103286,1.0094048976898191,285.0002136230469,284.95001220703125,300.2989807128906,293.0335388183594,298.1512145996094,297.2652282714844,284.9993591308594,1.0,0.5886257886886597,0.3927416503429413,0.3927416503429413,1.0,1.0,-3.1841635704040527,0.9282785654067992,2.255884885787964,0.212269052863121,0.9199337363243104,0.9199337363243104,0.0,143.49468994140625,148.0,54842.78515625,0.0,2618.856689453125,1.0,278.8409423828125,282.5009155273437,296.0091247558594,299.5069580078125,293.1499938964844,293.1499938964844,278.54998779296875,33276.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956381678581238,1.0,0.0,0.0,3.582097291946411,3.582120180130005,8.561858635403041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.708984375,0.0,1438.9268798828125,1895.4371337890625,0.0,3362.892578125,0.8880895972251892,1.0,0.0,3.0,1.0,0.0
18104100,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9704755544662476,0.5096500515937805,0.4596647620201111,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6222118139266968,0.5390857458114624,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8876113295555115,0.3982807695865631,0.2797208726406097,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8769945502281189,0.3840819299221039,0.3655864000320434,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7348756790161133,0.2218721061944961,1.0098496675491333,284.8817138671875,284.95001220703125,300.30743408203125,293.0311279296875,298.1541748046875,297.26593017578125,284.8797912597656,1.0,0.589332103729248,0.392715722322464,0.392715722322464,1.0,1.0,-3.186769962310791,0.9290996193885804,2.2576704025268555,0.2126257717609405,0.8385674953460693,0.8385674953460693,0.0,144.08828735351562,148.0,55652.53125,0.0,2627.25634765625,1.0,278.59930419921875,282.3560791015625,296.0655517578125,299.7225036621094,293.1499938964844,293.1499938964844,278.54998779296875,37721.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022254347801208,1.0,0.0,0.0,3.545940399169922,3.545963764190674,8.389887966586684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8369140625,0.0,1432.9595947265625,1895.4371337890625,0.0,3424.31982421875,0.8810502290725708,1.0,0.0,3.0,1.0,0.0
18104160,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9680728912353516,0.5084388256072998,0.458579957485199,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.62360680103302,0.5419052243232727,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8863503336906433,0.3986853063106537,0.2800184786319732,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.875434935092926,0.3840270340442657,0.3655725717544555,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7336268424987793,0.2217546254396438,1.0095558166503906,284.91192626953125,284.95001220703125,300.31591796875,293.02862548828125,298.1549987792969,297.2640991210937,284.913330078125,1.0,0.5901412963867188,0.3925199508666992,0.3925199508666992,1.0,1.0,-3.1888437271118164,0.9293003678321838,2.2595431804656982,0.2124457359313964,0.8403205871582031,0.8403205871582031,0.0,144.99441528320312,151.0,55442.2890625,0.0,2636.312744140625,1.0,278.5585021972656,282.3804626464844,296.0533447265625,299.6603698730469,293.1499938964844,293.1499938964844,278.8500061035156,38542.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904525339603424,1.0,0.0,0.0,3.4665303230285645,3.466552972793579,8.018318453650863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.8486328125,0.0,1356.53564453125,1895.4371337890625,0.0,3445.7294921875,0.8668944239616394,1.0,0.0,3.0,1.0,0.0
18104220,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9641212821006776,0.5073208212852478,0.4573656022548675,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.626875638961792,0.5471101999282837,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8845837116241455,0.4003438353538513,0.2810634076595306,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8729601502418518,0.3845998048782348,0.3660039901733398,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7315850257873535,0.2219175994396209,1.0100820064544678,285.0024108886719,284.95001220703125,300.3329162597656,293.0233459472656,298.1611633300781,297.2667236328125,285.0009155273437,1.0,0.5921782851219177,0.392128437757492,0.392128437757492,1.0,1.0,-3.196044683456421,0.9306988716125488,2.265345811843872,0.2122750878334045,0.9261173009872437,0.9261173009872437,0.0,146.81373596191406,154.0,55017.8046875,0.0,2660.609130859375,1.0,278.84185791015625,282.4970703125,296.0021667480469,299.5110778808594,293.1499938964844,293.1499938964844,278.54998779296875,33052.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965787887573242,1.0,0.0,0.0,3.599121570587158,3.599144458770752,8.643434057375998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3330078125,0.0,1455.5513916015625,1895.4371337890625,0.0,3371.6728515625,0.8914774656295776,1.0,0.0,3.0,1.0,0.0
18104280,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9641212821006776,0.5073208212852478,0.4573656022548675,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.626875638961792,0.5471101999282837,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8845837116241455,0.4003438353538513,0.2810634076595306,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8729601502418518,0.3845998048782348,0.3660039901733398,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7315850257873535,0.2219175994396209,1.0100820064544678,285.0024108886719,284.95001220703125,300.3329162597656,293.0233459472656,298.1611633300781,297.2667236328125,285.0009155273437,1.0,0.5921782851219177,0.392128437757492,0.392128437757492,1.0,1.0,-3.196044683456421,0.9306988716125488,2.265345811843872,0.2122750878334045,0.9261173009872437,0.9261173009872437,0.0,146.81373596191406,154.0,55017.8046875,0.0,2660.609130859375,1.0,278.84185791015625,282.4970703125,296.0021667480469,299.5110778808594,293.1499938964844,293.1499938964844,278.54998779296875,33052.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965787887573242,1.0,0.0,0.0,3.599121570587158,3.599144458770752,8.643434057375998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3330078125,0.0,1455.5513916015625,1895.4371337890625,0.0,3371.6728515625,0.8914774656295776,1.0,0.0,3.0,1.0,0.0
18104340,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.958660364151001,0.5050134062767029,0.4556597769260406,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6288489699363708,0.554093062877655,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8816871643066406,0.4013033807277679,0.2819283306598663,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8694173693656921,0.3845576047897339,0.366220474243164,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7287288308143616,0.2217023223638534,1.0100688934326172,284.9107971191406,284.95001220703125,300.3500061035156,293.0176086425781,298.1602478027344,297.2594299316406,284.9122009277344,1.0,0.5945587754249573,0.3917368948459625,0.3917368948459625,1.0,1.0,-3.203676700592041,0.9322376847267152,2.271438837051392,0.2121912240982055,0.8443556427955627,0.8443556427955627,0.0,149.1947479248047,157.0,55661.48046875,0.0,2688.940185546875,1.0,278.55816650390625,282.3733215332031,296.0448608398437,299.6654968261719,293.1499938964844,293.1499938964844,278.8500061035156,38466.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906006634235382,1.0,0.0,0.0,3.4863505363464355,3.4863734245300293,8.110271210171049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.9228515625,0.0,1376.235107421875,1895.4371337890625,0.0,3459.50732421875,0.8711773753166199,1.0,0.0,3.0,1.0,0.0
18104400,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.958660364151001,0.5050134062767029,0.4556597769260406,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6288489699363708,0.554093062877655,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8816871643066406,0.4013033807277679,0.2819283306598663,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8694173693656921,0.3845576047897339,0.366220474243164,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7287288308143616,0.2217023223638534,1.0100688934326172,284.9107971191406,284.95001220703125,300.3500061035156,293.0176086425781,298.1602478027344,297.2594299316406,284.9122009277344,1.0,0.5945587754249573,0.3917368948459625,0.3917368948459625,1.0,1.0,-3.203676700592041,0.9322376847267152,2.271438837051392,0.2121912240982055,0.8443556427955627,0.8443556427955627,0.0,149.1947479248047,157.0,55661.48046875,0.0,2688.940185546875,1.0,278.55816650390625,282.3733215332031,296.0448608398437,299.6654968261719,293.1499938964844,293.1499938964844,278.8500061035156,38466.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906006634235382,1.0,0.0,0.0,3.4863505363464355,3.4863734245300293,8.110271210171049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.9228515625,0.0,1376.235107421875,1895.4371337890625,0.0,3459.50732421875,0.8711773753166199,1.0,0.0,3.0,1.0,0.0
18104460,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9615185260772704,0.5078665018081665,0.4571809470653534,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6364033222198486,0.5512194633483887,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8867973685264587,0.4072327017784118,0.2852514386177063,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8737239241600037,0.3894120454788208,0.3697099983692169,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7333966493606567,0.2264133244752884,1.025864601135254,285.0198974609375,284.95001220703125,300.367431640625,293.01104736328125,298.1960754394531,297.3025207519531,285.0190124511719,1.0,0.5981870293617249,0.3912720084190368,0.3912720084190368,1.0,1.0,-3.2292075157165527,0.9397442936897278,2.28946304321289,0.2136917859315872,0.947367250919342,0.947367250919342,0.0,149.40562438964844,160.0,55586.5390625,0.0,2741.918701171875,1.0,278.8420715332031,282.49981689453125,295.9941101074219,299.5298767089844,293.1499938964844,293.1499938964844,278.54998779296875,32498.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987517356872559,1.0,0.0,0.0,3.633724451065064,3.633747577667236,8.810433200778789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.203125,0.0,1489.051025390625,1895.4371337890625,0.0,3391.945556640625,0.8989822268486023,1.0,0.0,3.0,1.0,0.0
18104520,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9615185260772704,0.5078665018081665,0.4571809470653534,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6364033222198486,0.5512194633483887,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8867973685264587,0.4072327017784118,0.2852514386177063,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8737239241600037,0.3894120454788208,0.3697099983692169,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7333966493606567,0.2264133244752884,1.025864601135254,285.0198974609375,284.95001220703125,300.367431640625,293.01104736328125,298.1960754394531,297.3025207519531,285.0190124511719,1.0,0.5981870293617249,0.3912720084190368,0.3912720084190368,1.0,1.0,-3.2292075157165527,0.9397442936897278,2.28946304321289,0.2136917859315872,0.947367250919342,0.947367250919342,0.0,149.40562438964844,160.0,55586.5390625,0.0,2741.918701171875,1.0,278.8420715332031,282.49981689453125,295.9941101074219,299.5298767089844,293.1499938964844,293.1499938964844,278.54998779296875,32498.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987517356872559,1.0,0.0,0.0,3.633724451065064,3.633747577667236,8.810433200778789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.203125,0.0,1489.051025390625,1895.4371337890625,0.0,3391.945556640625,0.8989822268486023,1.0,0.0,3.0,1.0,0.0
18104580,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9616690874099731,0.5076982378959656,0.4576692283153534,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.640628457069397,0.5515581965446472,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8887654542922974,0.4095941185951233,0.2872801721096039,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8752446174621582,0.3911584913730621,0.3718455135822296,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7356002926826477,0.228372186422348,1.0365123748779297,284.8987731933594,284.95001220703125,300.37957763671875,293.0058898925781,298.2102355957031,297.3175048828125,284.9014587402344,1.0,0.6012065410614014,0.3909558951854706,0.3909558951854706,1.0,1.0,-3.248019933700561,0.9453071355819702,2.3027126789093018,0.2151638567447662,0.8645926713943481,0.8645926713943481,0.0,150.3105926513672,160.0,56711.33203125,0.0,2785.56494140625,1.0,278.5746459960937,282.3453674316406,296.054443359375,299.7550964355469,293.1499938964844,293.1499938964844,278.54998779296875,37629.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086331129074096,1.0,0.0,0.0,3.5931968688964844,3.5932207107543945,8.615001547696011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.013671875,0.0,1482.890380859375,1895.4371337890625,0.0,3483.9140625,0.8928271532058716,1.0,0.0,3.0,1.0,0.0
18104640,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9605895280838012,0.5074349641799927,0.4574590623378753,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6423118710517883,0.5530943274497986,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8886304497718811,0.4104909300804138,0.287952572107315,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8749276995658875,0.3917426764965057,0.3724821209907532,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7357460856437683,0.2290535718202591,1.0400649309158323,284.91943359375,284.95001220703125,300.3853759765625,293.0032958984375,298.2146301269531,297.3214111328125,284.9210510253906,1.0,0.602630615234375,0.3908071219921112,0.3908071219921112,1.0,1.0,-3.2554619312286377,0.9474377632141112,2.3080241680145264,0.2156634330749511,0.869793713092804,0.869793713092804,0.0,151.0834503173828,163.0,56782.60546875,0.0,2805.2626953125,1.0,278.5576477050781,282.3575439453125,296.04205322265625,299.7250366210937,293.1499938964844,293.1499938964844,278.8500061035156,37430.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104878902435304,1.0,0.0,0.0,3.5709285736083984,3.570952177047729,8.508552014063753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.7158203125,0.0,1457.43798828125,1895.4371337890625,0.0,3501.130859375,0.8889988660812378,1.0,0.0,3.0,1.0,0.0
18104700,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9587618112564088,0.507439374923706,0.4572607278823852,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.6449944376945496,0.5558726787567139,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8882088661193848,0.4120887219905853,0.2889985144138336,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8741813898086548,0.3927660584449768,0.3734092712402344,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7356680035591125,0.230092391371727,1.044930934906006,285.0327453613281,284.95001220703125,300.39453125,292.9989624023437,298.22198486328125,297.3280944824219,285.0353088378906,1.0,0.6048752665519714,0.3905746638774872,0.3905746638774872,1.0,1.0,-3.26678729057312,0.9506605863571168,2.316126823425293,0.2163632810115814,0.9537092447280884,0.9537092447280884,0.0,152.39219665527344,163.0,56240.5703125,0.0,2836.139404296875,1.0,278.8005065917969,282.4915771484375,295.98297119140625,299.52752685546875,293.1499938964844,293.1499938964844,278.8500061035156,33266.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059556126594543,1.0,0.0,0.0,3.6342291831970215,3.634252548217773,8.812880878394935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.7568359375,0.0,1495.332763671875,1895.4371337890625,0.0,3459.03271484375,0.901434600353241,1.0,0.0,3.0,1.0,0.0
18104760,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9572215676307678,0.507520854473114,0.4573916792869568,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6475564241409302,0.558567225933075,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8879699110984802,0.4137174189090729,0.2901714146137237,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.873563289642334,0.3937863409519195,0.374434232711792,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7355955243110657,0.2310601323843002,1.0496618747711182,285.0245361328125,284.95001220703125,300.4038391113281,292.994384765625,298.22821044921875,297.3338928222656,285.023193359375,1.0,0.6071692109107971,0.3901356756687164,0.3901356756687164,1.0,1.0,-3.278517007827759,0.9534679055213928,2.3250491619110107,0.2165637761354446,0.9754375219345092,0.9754375219345092,0.0,153.6993408203125,166.0,56601.984375,0.0,2868.056396484375,1.0,278.8426208496094,282.4826354980469,295.9866943359375,299.5906677246094,293.1499938964844,293.1499938964844,278.54998779296875,32429.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053303599357604,1.0,0.0,0.0,3.71870231628418,3.718726396560669,9.227331361216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.986328125,0.0,1583.736572265625,1895.4371337890625,0.0,3453.218505859375,0.9181200861930848,1.0,0.0,3.0,1.0,0.0
18104820,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9517229199409484,0.5060439109802246,0.456549197435379,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6507770419120789,0.5665221214294434,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8855009078979492,0.415815532207489,0.2919193804264068,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8704290390014648,0.3947641849517822,0.3757347762584686,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7337786555290222,0.2321440875530243,1.056124567985535,284.9066162109375,284.95001220703125,300.4227294921875,292.9844055175781,298.2292175292969,297.32958984375,284.908447265625,1.0,0.6116179823875427,0.3892576992511749,0.3892576992511749,1.0,1.0,-3.298513412475586,0.9577924609184264,2.340720891952514,0.2165298908948898,0.8825849890708923,0.8825849890708923,0.0,156.96119689941406,169.0,57682.46484375,0.0,2928.765380859375,1.0,278.5567626953125,282.32818603515625,296.0244445800781,299.7689514160156,293.1499938964844,293.1499938964844,278.8500061035156,37752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917236030101776,1.0,0.0,0.0,3.6540350914001465,3.654059410095215,8.90919977791782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.2333984375,0.0,1550.7926025390625,1895.4371337890625,0.0,3563.629150390625,0.9075000286102296,1.0,0.0,3.0,1.0,0.0
18104880,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9517229199409484,0.5060439109802246,0.456549197435379,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6507770419120789,0.5665221214294434,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8855009078979492,0.415815532207489,0.2919193804264068,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8704290390014648,0.3947641849517822,0.3757347762584686,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7337786555290222,0.2321440875530243,1.056124567985535,284.9066162109375,284.95001220703125,300.4227294921875,292.9844055175781,298.2292175292969,297.32958984375,284.908447265625,1.0,0.6116179823875427,0.3892576992511749,0.3892576992511749,1.0,1.0,-3.298513412475586,0.9577924609184264,2.340720891952514,0.2165298908948898,0.8825849890708923,0.8825849890708923,0.0,156.96119689941406,169.0,57682.46484375,0.0,2928.765380859375,1.0,278.5567626953125,282.32818603515625,296.0244445800781,299.7689514160156,293.1499938964844,293.1499938964844,278.8500061035156,37752.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917236030101776,1.0,0.0,0.0,3.6540350914001465,3.654059410095215,8.90919977791782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.2333984375,0.0,1550.7926025390625,1895.4371337890625,0.0,3563.629150390625,0.9075000286102296,1.0,0.0,3.0,1.0,0.0
18104940,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9465048313140868,0.5057581067085266,0.4560503363609314,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6540284156799316,0.5743749141693115,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8832322359085083,0.4186089932918548,0.2937519252300262,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8673985600471497,0.3962052464485168,0.3769986927509308,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7317858934402466,0.2333025187253952,1.0613634586334229,285.0204162597656,284.95001220703125,300.44207763671875,292.9734802246094,298.23248291015625,297.3283386230469,285.0191650390625,1.0,0.6158960461616516,0.3883797228336334,0.3883797228336334,1.0,1.0,-3.317377805709839,0.9617045521736144,2.355673313140869,0.2162182927131652,0.9890803694725036,0.9890803694725036,0.0,160.17501831054688,172.0,57289.1875,0.0,2987.443359375,1.0,278.84332275390625,282.4650573730469,295.9625549316406,299.6130676269531,293.1499938964844,293.1499938964844,278.54998779296875,32873.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113228917121888,1.0,0.0,0.0,3.782466411590576,3.7824912071228014,9.546483852318488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7255859375,0.0,1661.3526611328125,1895.4371337890625,0.0,3508.876708984375,0.9327667951583862,1.0,0.0,3.0,1.0,0.0
18105000,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9465048313140868,0.5057581067085266,0.4560503363609314,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6540284156799316,0.5743749141693115,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8832322359085083,0.4186089932918548,0.2937519252300262,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8673985600471497,0.3962052464485168,0.3769986927509308,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7317858934402466,0.2333025187253952,1.0613634586334229,285.0204162597656,284.95001220703125,300.44207763671875,292.9734802246094,298.23248291015625,297.3283386230469,285.0191650390625,1.0,0.6158960461616516,0.3883797228336334,0.3883797228336334,1.0,1.0,-3.317377805709839,0.9617045521736144,2.355673313140869,0.2162182927131652,0.9890803694725036,0.9890803694725036,0.0,160.17501831054688,172.0,57289.1875,0.0,2987.443359375,1.0,278.84332275390625,282.4650573730469,295.9625549316406,299.6130676269531,293.1499938964844,293.1499938964844,278.54998779296875,32873.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113228917121888,1.0,0.0,0.0,3.782466411590576,3.7824912071228014,9.546483852318488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7255859375,0.0,1661.3526611328125,1895.4371337890625,0.0,3508.876708984375,0.9327667951583862,1.0,0.0,3.0,1.0,0.0
18105060,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9404195547103882,0.5041326284408569,0.4550594091415405,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6558992862701416,0.5829820036888123,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8804097175598145,0.4205491840839386,0.2953673899173736,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8638686537742615,0.3969008028507232,0.3779928386211395,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.729297935962677,0.233912244439125,1.065426468849182,284.9004211425781,284.95001220703125,300.4617614746094,292.9616394042969,298.228515625,297.31671142578125,284.90234375,1.0,0.6200265884399414,0.387578934431076,0.387578934431076,1.0,1.0,-3.334566593170166,0.9652259945869446,2.369340658187866,0.2159936279058456,0.8914098143577576,0.8914098143577576,0.0,163.5941925048828,175.0,58303.62890625,0.0,3044.23291015625,1.0,278.55633544921875,282.3098449707031,295.9976501464844,299.7821960449219,293.1499938964844,293.1499938964844,278.8500061035156,38009.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922370195388794,1.0,0.0,0.0,3.710607051849365,3.710631847381592,9.187200475935242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6240234375,0.0,1616.9312744140625,1895.4371337890625,0.0,3611.015869140625,0.92026686668396,1.0,0.0,3.0,1.0,0.0
18105120,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9404195547103882,0.5041326284408569,0.4550594091415405,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.6558992862701416,0.5829820036888123,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8804097175598145,0.4205491840839386,0.2953673899173736,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8638686537742615,0.3969008028507232,0.3779928386211395,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.729297935962677,0.233912244439125,1.065426468849182,284.9004211425781,284.95001220703125,300.4617614746094,292.9616394042969,298.228515625,297.31671142578125,284.90234375,1.0,0.6200265884399414,0.387578934431076,0.387578934431076,1.0,1.0,-3.334566593170166,0.9652259945869446,2.369340658187866,0.2159936279058456,0.8914098143577576,0.8914098143577576,0.0,163.5941925048828,175.0,58303.62890625,0.0,3044.23291015625,1.0,278.55633544921875,282.3098449707031,295.9976501464844,299.7821960449219,293.1499938964844,293.1499938964844,278.8500061035156,38009.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922370195388794,1.0,0.0,0.0,3.710607051849365,3.710631847381592,9.187200475935242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6240234375,0.0,1616.9312744140625,1895.4371337890625,0.0,3611.015869140625,0.92026686668396,1.0,0.0,3.0,1.0,0.0
18105180,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9351686239242554,0.5038047432899475,0.4544989466667175,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6582794785499573,0.5908017158508301,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.878242015838623,0.4233267903327942,0.2971668541431427,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8609033226966858,0.3982137143611908,0.3791049420833587,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7271161675453186,0.2348056733608245,1.0692782402038574,285.020751953125,284.95001220703125,300.4818115234375,292.948974609375,298.2298583984375,297.3123779296875,285.0196533203125,1.0,0.6240008473396301,0.386778175830841,0.386778175830841,1.0,1.0,-3.351426601409912,0.9686232209205629,2.382803440093994,0.2155997902154922,1.0,1.0,0.0,166.78680419921875,178.0,57794.5078125,0.0,3099.549560546875,1.0,278.8436584472656,282.4545593261719,295.9349975585937,299.6181030273437,293.1499938964844,293.1499938964844,278.54998779296875,33145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915844202041626,1.0,0.0,0.0,3.8270440101623535,3.8270692825317374,9.772826388143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7978515625,0.0,1716.8121337890625,1895.4371337890625,0.0,3550.757568359375,0.9430426955223083,1.0,0.0,3.0,1.0,0.0
18105240,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9351686239242554,0.5038047432899475,0.4544989466667175,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6582794785499573,0.5908017158508301,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.878242015838623,0.4233267903327942,0.2971668541431427,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8609033226966858,0.3982137143611908,0.3791049420833587,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7271161675453186,0.2348056733608245,1.0692782402038574,285.020751953125,284.95001220703125,300.4818115234375,292.948974609375,298.2298583984375,297.3123779296875,285.0196533203125,1.0,0.6240008473396301,0.386778175830841,0.386778175830841,1.0,1.0,-3.351426601409912,0.9686232209205629,2.382803440093994,0.2155997902154922,1.0,1.0,0.0,166.78680419921875,178.0,57794.5078125,0.0,3099.549560546875,1.0,278.8436584472656,282.4545593261719,295.9349975585937,299.6181030273437,293.1499938964844,293.1499938964844,278.54998779296875,33145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915844202041626,1.0,0.0,0.0,3.8270440101623535,3.8270692825317374,9.772826388143583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7978515625,0.0,1716.8121337890625,1895.4371337890625,0.0,3550.757568359375,0.9430426955223083,1.0,0.0,3.0,1.0,0.0
18105300,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9326911568641664,0.5031102299690247,0.4542569816112518,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.6590679883956909,0.5945415496826172,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8773112893104553,0.4244044423103332,0.2981151938438415,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8595742583274841,0.39862060546875,0.3797205984592438,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7261422276496887,0.2351046502590179,1.0713882446289062,284.8885803222656,284.95001220703125,300.4919738769531,292.9423522949219,298.2283935546875,297.3072509765625,284.884765625,1.0,0.6259838342666626,0.3863778114318847,0.3863778114318847,1.0,1.0,-3.3600547313690186,0.9703755974769592,2.389678955078125,0.2154722511768341,0.9146910309791564,0.9146910309791564,0.0,168.3548583984375,178.0,58918.4609375,0.0,3127.675048828125,1.0,278.5937194824219,282.2903747558594,295.9853515625,299.8427734375,293.1499938964844,293.1499938964844,278.54998779296875,36306.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232112765312196,1.0,0.0,0.0,3.8194596767425537,3.8194854259490967,9.7341296623199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.478515625,0.0,1732.3970947265625,1895.4371337890625,0.0,3618.76416015625,0.9418413043022156,1.0,0.0,3.0,1.0,0.0
18105360,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9293203949928284,0.5021677613258362,0.4534990787506103,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.659491240978241,0.5990986227989197,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8757197856903076,0.4252881705760956,0.2987950146198272,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8576447367668152,0.3988332152366638,0.380022257566452,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7246659398078918,0.235252559185028,1.072527527809143,284.89801025390625,284.95001220703125,300.5021667480469,292.935546875,298.2250061035156,297.29937744140625,284.89990234375,1.0,0.6278714537620544,0.3859776556491852,0.3859776556491852,1.0,1.0,-3.3671762943267822,0.9716141819953918,2.395562171936035,0.2151594161987304,0.9003400206565857,0.9003400206565857,0.0,170.12612915039062,181.0,58801.609375,0.0,3153.73388671875,1.0,278.5564270019531,282.2968139648437,295.9692687988281,299.78515625,293.1499938964844,293.1499938964844,278.25,38023.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264089465141296,1.0,0.0,0.0,3.755356550216675,3.75538182258606,9.410130132891936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9453125,0.0,1669.1500244140625,1895.4371337890625,0.0,3648.18212890625,0.9302896857261658,1.0,0.0,3.0,1.0,0.0
18105420,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9227744936943054,0.5005338788032532,0.4520232081413269,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6600254774093628,0.6080859303474426,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8726407289505005,0.4271804690361023,0.3001316785812378,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8538467288017273,0.3992800414562225,0.3805136382579803,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7216448783874512,0.2354924231767654,1.074116826057434,284.8908386230469,284.95001220703125,300.5227966308594,292.9214782714844,298.2184753417969,297.2841491699219,284.8927001953125,1.0,0.6314711570739746,0.385177344083786,0.385177344083786,1.0,1.0,-3.3803200721740723,0.9737078547477722,2.4066123962402344,0.2143433392047882,0.8359125852584839,0.8359125852584839,0.0,173.61097717285156,184.0,58983.33984375,0.0,3203.34716796875,1.0,278.2579650878906,282.2464904785156,295.9403686523437,299.7837829589844,293.1499938964844,293.1499938964844,278.54998779296875,40609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932853937149048,1.0,0.0,0.0,3.532616376876831,3.532640218734741,8.326956049131695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8818359375,0.0,1439.8330078125,1895.4371337890625,0.0,3707.27294921875,0.8834769129753113,1.0,0.0,3.0,1.0,0.0
18105480,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9227744936943054,0.5005338788032532,0.4520232081413269,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6600254774093628,0.6080859303474426,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8726407289505005,0.4271804690361023,0.3001316785812378,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8538467288017273,0.3992800414562225,0.3805136382579803,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7216448783874512,0.2354924231767654,1.074116826057434,284.8908386230469,284.95001220703125,300.5227966308594,292.9214782714844,298.2184753417969,297.2841491699219,284.8927001953125,1.0,0.6314711570739746,0.385177344083786,0.385177344083786,1.0,1.0,-3.3803200721740723,0.9737078547477722,2.4066123962402344,0.2143433392047882,0.8359125852584839,0.8359125852584839,0.0,173.61097717285156,184.0,58983.33984375,0.0,3203.34716796875,1.0,278.2579650878906,282.2464904785156,295.9403686523437,299.7837829589844,293.1499938964844,293.1499938964844,278.54998779296875,40609.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932853937149048,1.0,0.0,0.0,3.532616376876831,3.532640218734741,8.326956049131695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8818359375,0.0,1439.8330078125,1895.4371337890625,0.0,3707.27294921875,0.8834769129753113,1.0,0.0,3.0,1.0,0.0
18105540,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9186696410179138,0.5004428029060364,0.4517759680747986,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6617676615715027,0.6147927045822144,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8713713884353638,0.4302037358283996,0.3021331429481506,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8516730666160583,0.4006493389606476,0.3816973567008972,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7198832035064697,0.236310601234436,1.0775558948516846,285.00146484375,284.95001220703125,300.54364013671875,292.9068298339844,298.2213439941406,297.2818298339844,285.001220703125,1.0,0.6351029872894287,0.3843770325183868,0.3843770325183868,1.0,1.0,-3.3960511684417725,0.9766534566879272,2.4193978309631348,0.2137412428855896,0.9287863373756408,0.9287863373756408,0.0,176.5017547607422,187.0,58485.453125,0.0,3255.779052734375,1.0,278.5414733886719,282.38287353515625,295.8796691894531,299.6059265136719,293.1499938964844,293.1499938964844,278.25,33829.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233388304710388,1.0,0.0,0.0,3.639120578765869,3.6391441822052,8.836620395413775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.435546875,0.0,1504.908935546875,1895.4371337890625,0.0,3619.93896484375,0.9014550447463988,1.0,0.0,3.0,1.0,0.0
18105600,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9186696410179138,0.5004428029060364,0.4517759680747986,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6617676615715027,0.6147927045822144,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8713713884353638,0.4302037358283996,0.3021331429481506,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8516730666160583,0.4006493389606476,0.3816973567008972,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7198832035064697,0.236310601234436,1.0775558948516846,285.00146484375,284.95001220703125,300.54364013671875,292.9068298339844,298.2213439941406,297.2818298339844,285.001220703125,1.0,0.6351029872894287,0.3843770325183868,0.3843770325183868,1.0,1.0,-3.3960511684417725,0.9766534566879272,2.4193978309631348,0.2137412428855896,0.9287863373756408,0.9287863373756408,0.0,176.5017547607422,187.0,58485.453125,0.0,3255.779052734375,1.0,278.5414733886719,282.38287353515625,295.8796691894531,299.6059265136719,293.1499938964844,293.1499938964844,278.25,33829.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233388304710388,1.0,0.0,0.0,3.639120578765869,3.6391441822052,8.836620395413775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.435546875,0.0,1504.908935546875,1895.4371337890625,0.0,3619.93896484375,0.9014550447463988,1.0,0.0,3.0,1.0,0.0
