time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105660,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9137696623802184,0.49905726313591,0.4509196579456329,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.6624919176101685,0.6222687363624573,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8695363998413086,0.4324271976947784,0.3038984835147857,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.849036693572998,0.4013583958148956,0.3826466798782348,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7177561521530151,0.2367505580186844,1.080564022064209,284.9175720214844,284.95001220703125,300.564697265625,292.89166259765625,298.218505859375,297.2715759277344,284.918701171875,1.0,0.6387186050415039,0.3835934996604919,0.3835934996604919,1.0,1.0,-3.4108998775482178,0.9793214201927184,2.4315783977508545,0.2131648063659668,0.8553160429000854,0.8553160429000854,0.0,179.64537048339844,190.0,59242.1953125,0.0,3308.089599609375,1.0,278.2578430175781,282.2611694335937,295.9150390625,299.7591247558594,293.1499938964844,293.1499938964844,278.54998779296875,38257.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317908883094788,1.0,0.0,0.0,3.536508560180664,3.536531925201416,8.345315336555359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4501953125,0.0,1426.8941650390625,1895.4371337890625,0.0,3697.545654296875,0.8821147680282593,1.0,0.0,3.0,1.0,0.0
18105720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9137696623802184,0.49905726313591,0.4509196579456329,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.6624919176101685,0.6222687363624573,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8695363998413086,0.4324271976947784,0.3038984835147857,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.849036693572998,0.4013583958148956,0.3826466798782348,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.7177561521530151,0.2367505580186844,1.080564022064209,284.9175720214844,284.95001220703125,300.564697265625,292.89166259765625,298.218505859375,297.2715759277344,284.918701171875,1.0,0.6387186050415039,0.3835934996604919,0.3835934996604919,1.0,1.0,-3.4108998775482178,0.9793214201927184,2.4315783977508545,0.2131648063659668,0.8553160429000854,0.8553160429000854,0.0,179.64537048339844,190.0,59242.1953125,0.0,3308.089599609375,1.0,278.2578430175781,282.2611694335937,295.9150390625,299.7591247558594,293.1499938964844,293.1499938964844,278.54998779296875,38257.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317908883094788,1.0,0.0,0.0,3.536508560180664,3.536531925201416,8.345315336555359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.4501953125,0.0,1426.8941650390625,1895.4371337890625,0.0,3697.545654296875,0.8821147680282593,1.0,0.0,3.0,1.0,0.0
18105780,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9102829098701476,0.4988276660442352,0.4504851400852203,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6635164022445679,0.6269415616989136,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8682275414466858,0.43467578291893,0.3053453862667084,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8470748662948608,0.4022979438304901,0.3834246397018432,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7161176800727844,0.237306609749794,1.082878828048706,285.0198669433594,284.95001220703125,300.5807800292969,292.8798522949219,298.220458984375,297.2694702148437,285.0180969238281,1.0,0.6413825750350952,0.382997989654541,0.382997989654541,1.0,1.0,-3.421459913253784,0.981096088886261,2.440363883972168,0.2125772684812545,0.9430700540542604,0.9430700540542604,0.0,182.05137634277344,190.0,58735.36328125,0.0,3346.5439453125,1.0,278.5308837890625,282.3883056640625,295.85357666015625,299.5791931152344,293.1499938964844,293.1499938964844,278.54998779296875,32893.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249978065490724,1.0,0.0,0.0,3.640145301818848,3.6401686668396,8.841597605169227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.23828125,0.0,1499.055419921875,1895.4371337890625,0.0,3635.2080078125,0.9010272026062012,1.0,0.0,3.0,1.0,0.0
18105840,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9093248844146729,0.4987308382987976,0.4504728019237518,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6638688445091248,0.6279131174087524,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8679113388061523,0.4353846907615661,0.305876225233078,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8465409278869629,0.4025981426239013,0.3837520182132721,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7156732678413391,0.237491562962532,1.0838648080825806,285.00933837890625,284.95001220703125,300.5858764648437,292.8760681152344,298.2212219238281,297.26910400390625,285.0079650878906,1.0,0.6422198414802551,0.3828099370002746,0.3828099370002746,1.0,1.0,-3.424837350845337,0.9816671013832092,2.4431700706481934,0.21241395175457,0.9463419318199158,0.9463419318199158,0.0,182.80210876464844,193.0,58846.8359375,0.0,3358.774658203125,1.0,278.5424499511719,282.37969970703125,295.8594055175781,299.6079406738281,293.1499938964844,293.1499938964844,278.25,33034.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249290823936462,1.0,0.0,0.0,3.667050838470459,3.66707444190979,8.972782552518765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.5263671875,0.0,1529.9296875,1895.4371337890625,0.0,3634.57568359375,0.9067891240119934,1.0,0.0,3.0,1.0,0.0
18105900,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9066073298454284,0.498001754283905,0.4501982927322387,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9979461431503296,0.6642337441444397,0.6291534900665283,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8666386008262634,0.4365055561065674,0.3068654239177704,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8448777198791504,0.4029258787631988,0.3843104243278503,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7142710089683533,0.2376924753189087,1.0856168270111084,284.8863525390625,284.95001220703125,300.5965270996094,292.8681640625,298.2203369140625,297.2648620605469,284.8841552734375,1.0,0.6438530683517456,0.3824181854724884,0.3824181854724884,1.0,1.0,-3.4299681186676025,0.9822125434875488,2.4477555751800537,0.2119357138872146,0.8640074729919434,0.8640074729919434,0.0,184.66946411132807,193.0,59784.84765625,0.0,3381.66455078125,1.0,278.29736328125,282.2284545898437,295.90777587890625,299.8252258300781,293.1499938964844,293.1499938964844,278.25,37105.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319317936897278,1.0,0.0,0.0,3.64141058921814,3.641434907913208,8.847745220919023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.41015625,0.0,1531.8856201171875,1895.4371337890625,0.0,3698.83544921875,0.9021109342575072,1.0,0.0,3.0,1.0,0.0
18105960,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9029727578163148,0.4971224665641784,0.4494825601577759,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9956927299499512,0.66457200050354,0.6294946074485779,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8645148873329163,0.4374998211860657,0.307618498802185,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8424418568611145,0.403107613325119,0.3845878541469574,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7121443152427673,0.2377760559320449,1.0865193605422974,284.90838623046875,284.95001220703125,300.6072082519531,292.8601379394531,298.2186279296875,297.2597045898437,284.90972900390625,1.0,0.6452506184577942,0.3820126354694366,0.3820126354694366,1.0,1.0,-3.431845664978028,0.9816346168518066,2.4502110481262207,0.2109861075878143,0.8602761626243591,0.8602761626243591,0.0,186.89268493652344,196.0,59557.953125,0.0,3399.082275390625,1.0,278.2577209472656,282.2450866699219,295.8894958496094,299.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,38300.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934646487236023,1.0,0.0,0.0,3.569028377532959,3.56905198097229,8.499498562741792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5830078125,0.0,1461.7662353515625,1895.4371337890625,0.0,3723.65625,0.8892051577568054,1.0,0.0,3.0,1.0,0.0
18106020,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8985829949378967,0.4967007040977478,0.4489209651947021,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9931403398513794,0.6666748523712158,0.6312237977981567,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8626238107681274,0.4404458999633789,0.3095725476741791,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8396736979484558,0.4042131602764129,0.3855527341365814,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7096295356750488,0.2384001910686493,1.089267373085022,285.003662109375,284.95001220703125,300.6285705566406,292.8439636230469,298.2241516113281,297.2615966796875,285.0024108886719,1.0,0.6480448842048645,0.3812015354633331,0.3812015354633331,1.0,1.0,-3.4400570392608643,0.9819613695144652,2.4580955505371094,0.2093919962644577,0.9487517476081848,0.9487517476081848,0.0,190.13619995117188,199.0,59026.58984375,0.0,3437.41943359375,1.0,278.54266357421875,282.3687438964844,295.8271484375,299.58953857421875,293.1499938964844,293.1499938964844,278.25,33267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276853799819946,1.0,0.0,0.0,3.688754796981812,3.6887786388397217,9.079309961634864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5517578125,0.0,1556.0546875,1895.4371337890625,0.0,3659.906982421875,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
18106080,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8985829949378967,0.4967007040977478,0.4489209651947021,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9931403398513794,0.6666748523712158,0.6312237977981567,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8626238107681274,0.4404458999633789,0.3095725476741791,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8396736979484558,0.4042131602764129,0.3855527341365814,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7096295356750488,0.2384001910686493,1.089267373085022,285.003662109375,284.95001220703125,300.6285705566406,292.8439636230469,298.2241516113281,297.2615966796875,285.0024108886719,1.0,0.6480448842048645,0.3812015354633331,0.3812015354633331,1.0,1.0,-3.4400570392608643,0.9819613695144652,2.4580955505371094,0.2093919962644577,0.9487517476081848,0.9487517476081848,0.0,190.13619995117188,199.0,59026.58984375,0.0,3437.41943359375,1.0,278.54266357421875,282.3687438964844,295.8271484375,299.58953857421875,293.1499938964844,293.1499938964844,278.25,33267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276853799819946,1.0,0.0,0.0,3.688754796981812,3.6887786388397217,9.079309961634864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.5517578125,0.0,1556.0546875,1895.4371337890625,0.0,3659.906982421875,0.9118430614471436,1.0,0.0,3.0,1.0,0.0
18106140,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8935191035270691,0.4951043128967285,0.4479047060012817,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.990074634552002,0.6678398847579956,0.6327094435691833,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8602031469345093,0.4426270723342895,0.3113350868225097,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8364529609680176,0.404666006565094,0.3863008618354797,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7066330313682556,0.2386319488286972,1.0915318727493286,284.906005859375,284.95001220703125,300.6499938964844,292.82763671875,298.2236328125,297.2552795410156,284.9073181152344,1.0,0.6506934762001038,0.3803904354572296,0.3803904354572296,1.0,1.0,-3.44637393951416,0.9816340804100036,2.464739799499512,0.2077878415584564,0.8620332479476929,0.8620332479476929,0.0,193.67315673828125,202.0,59705.02734375,0.0,3473.147705078125,1.0,278.2574462890625,282.2369689941406,295.8550109863281,299.7323303222656,293.1499938964844,293.1499938964844,278.54998779296875,38427.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369675517082214,1.0,0.0,0.0,3.584827423095703,3.5848512649536133,8.57491500028118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2412109375,0.0,1479.7000732421875,1895.4371337890625,0.0,3744.835693359375,0.8928292393684387,1.0,0.0,3.0,1.0,0.0
18106200,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8935191035270691,0.4951043128967285,0.4479047060012817,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.990074634552002,0.6678398847579956,0.6327094435691833,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8602031469345093,0.4426270723342895,0.3113350868225097,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8364529609680176,0.404666006565094,0.3863008618354797,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7066330313682556,0.2386319488286972,1.0915318727493286,284.906005859375,284.95001220703125,300.6499938964844,292.82763671875,298.2236328125,297.2552795410156,284.9073181152344,1.0,0.6506934762001038,0.3803904354572296,0.3803904354572296,1.0,1.0,-3.44637393951416,0.9816340804100036,2.464739799499512,0.2077878415584564,0.8620332479476929,0.8620332479476929,0.0,193.67315673828125,202.0,59705.02734375,0.0,3473.147705078125,1.0,278.2574462890625,282.2369689941406,295.8550109863281,299.7323303222656,293.1499938964844,293.1499938964844,278.54998779296875,38427.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369675517082214,1.0,0.0,0.0,3.584827423095703,3.5848512649536133,8.57491500028118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2412109375,0.0,1479.7000732421875,1895.4371337890625,0.0,3744.835693359375,0.8928292393684387,1.0,0.0,3.0,1.0,0.0
18106260,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8898597359657288,0.4947192370891571,0.4473611712455749,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9880053400993348,0.6700686812400818,0.634601891040802,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8589857220649719,0.4456771612167358,0.3133470416069031,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.834272027015686,0.4057486355304718,0.387224942445755,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7045431137084961,0.2392301708459854,1.0940775871276855,285.0040588378906,284.95001220703125,300.6714172363281,292.8111877441406,298.2304992675781,297.2586364746094,285.0028686523437,1.0,0.653290867805481,0.3797127902507782,0.3797127902507782,1.0,1.0,-3.454580545425415,0.9823216795921326,2.4722588062286377,0.2065571695566177,0.951802134513855,0.951802134513855,0.0,196.5592041015625,205.0,59150.79296875,0.0,3509.681884765625,1.0,278.5427551269531,282.36346435546875,295.7930603027344,299.5627136230469,293.1499938964844,293.1499938964844,278.25,33328.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297283291816713,1.0,0.0,0.0,3.7016806602478014,3.701704740524292,9.143052466242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.310546875,0.0,1571.157470703125,1895.4371337890625,0.0,3678.65087890625,0.9148082733154296,1.0,0.0,3.0,1.0,0.0
18106320,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8898597359657288,0.4947192370891571,0.4473611712455749,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9880053400993348,0.6700686812400818,0.634601891040802,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8589857220649719,0.4456771612167358,0.3133470416069031,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.834272027015686,0.4057486355304718,0.387224942445755,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7045431137084961,0.2392301708459854,1.0940775871276855,285.0040588378906,284.95001220703125,300.6714172363281,292.8111877441406,298.2304992675781,297.2586364746094,285.0028686523437,1.0,0.653290867805481,0.3797127902507782,0.3797127902507782,1.0,1.0,-3.454580545425415,0.9823216795921326,2.4722588062286377,0.2065571695566177,0.951802134513855,0.951802134513855,0.0,196.5592041015625,205.0,59150.79296875,0.0,3509.681884765625,1.0,278.5427551269531,282.36346435546875,295.7930603027344,299.5627136230469,293.1499938964844,293.1499938964844,278.25,33328.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297283291816713,1.0,0.0,0.0,3.7016806602478014,3.701704740524292,9.143052466242808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.310546875,0.0,1571.157470703125,1895.4371337890625,0.0,3678.65087890625,0.9148082733154296,1.0,0.0,3.0,1.0,0.0
18106380,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.885286271572113,0.4931446015834808,0.4463638365268707,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9851388931274414,0.6712173223495483,0.6360927820205688,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8570093512535095,0.4479429423809051,0.3151677250862121,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8314276337623596,0.4061716496944427,0.3879423141479492,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7018405199050903,0.2394330501556396,1.0961925983428955,284.9056091308594,284.95001220703125,300.6928100585937,292.7947692871094,298.2306823730469,297.2528686523437,284.90692138671875,1.0,0.655822217464447,0.3790351748466491,0.3790351748466491,1.0,1.0,-3.460780143737793,0.9823353886604308,2.478444814682007,0.2053249627351761,0.8645792603492737,0.8645792603492737,0.0,199.92550659179688,208.0,59841.5234375,0.0,3544.385009765625,1.0,278.25732421875,282.23065185546875,295.8216857910156,299.7069091796875,293.1499938964844,293.1499938964844,278.54998779296875,38433.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389169812202454,1.0,0.0,0.0,3.598574638366699,3.5985984802246094,8.64080732299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4462890625,0.0,1494.656005859375,1895.4371337890625,0.0,3762.59228515625,0.8958765864372253,1.0,0.0,3.0,1.0,0.0
18106440,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.885286271572113,0.4931446015834808,0.4463638365268707,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9851388931274414,0.6712173223495483,0.6360927820205688,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8570093512535095,0.4479429423809051,0.3151677250862121,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8314276337623596,0.4061716496944427,0.3879423141479492,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7018405199050903,0.2394330501556396,1.0961925983428955,284.9056091308594,284.95001220703125,300.6928100585937,292.7947692871094,298.2306823730469,297.2528686523437,284.90692138671875,1.0,0.655822217464447,0.3790351748466491,0.3790351748466491,1.0,1.0,-3.460780143737793,0.9823353886604308,2.478444814682007,0.2053249627351761,0.8645792603492737,0.8645792603492737,0.0,199.92550659179688,208.0,59841.5234375,0.0,3544.385009765625,1.0,278.25732421875,282.23065185546875,295.8216857910156,299.7069091796875,293.1499938964844,293.1499938964844,278.54998779296875,38433.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389169812202454,1.0,0.0,0.0,3.598574638366699,3.5985984802246094,8.64080732299044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.4462890625,0.0,1494.656005859375,1895.4371337890625,0.0,3762.59228515625,0.8958765864372253,1.0,0.0,3.0,1.0,0.0
18106500,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8831653594970703,0.4928837418556213,0.4458938539028168,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9837898015975952,0.6722257733345032,0.6368210315704346,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8561528921127319,0.4494433999061584,0.3160862326622009,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8301001191139221,0.4066334068775177,0.3882635831832886,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7005481123924255,0.2396672815084457,1.0970261096954346,285.0160217285156,284.95001220703125,300.7034606933594,292.7865905761719,298.23358154296875,297.2538452148437,285.0176696777344,1.0,0.6570189595222473,0.3786963522434234,0.3786963522434234,1.0,1.0,-3.46357798576355,0.9822461009025574,2.481331825256348,0.2045478969812393,0.941913366317749,0.941913366317749,0.0,201.5088348388672,208.0,59075.42578125,0.0,3560.475830078125,1.0,278.5009460449219,282.365966796875,295.7596740722656,299.4881896972656,293.1499938964844,293.1499938964844,278.54998779296875,34115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333236813545228,1.0,0.0,0.0,3.646454811096192,3.6464784145355225,8.872274293025839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.30078125,0.0,1515.140869140625,1895.4371337890625,0.0,3711.568603515625,0.9047966599464417,1.0,0.0,3.0,1.0,0.0
18106560,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8819156885147095,0.49277064204216,0.4458257853984833,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9831535816192628,0.6733917593955994,0.637933611869812,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.856050968170166,0.4510825276374817,0.3172369003295898,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8294467926025391,0.4072233438491821,0.3888324499130249,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6999081969261169,0.2400006651878357,1.0985835790634155,285.0051574707031,284.95001220703125,300.714111328125,292.7784423828125,298.2377319335937,297.256591796875,285.00396728515625,1.0,0.6583378911018372,0.3783439397811889,0.3783439397811889,1.0,1.0,-3.468773365020752,0.9829067587852478,2.4858667850494385,0.2040266096591949,0.9555264711380004,0.9555264711380004,0.0,202.7318115234375,211.0,59271.921875,0.0,3580.234130859375,1.0,278.54278564453125,282.3587646484375,295.75994873046875,299.5366516113281,293.1499938964844,293.1499938964844,278.25,33335.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316372871398926,1.0,0.0,0.0,3.713901996612549,3.713926315307617,9.203524768963688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.9228515625,0.0,1585.146240234375,1895.4371337890625,0.0,3696.1396484375,0.917626976966858,1.0,0.0,3.0,1.0,0.0
18106620,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8776178956031799,0.4912038147449493,0.4448367357254028,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9803084135055542,0.6744617223739624,0.6393566727638245,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8543086647987366,0.453422486782074,0.3191111087799072,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8267760872840881,0.4076086580753326,0.3895159363746643,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6973409056663513,0.2401683181524276,1.1005438566207886,284.9046630859375,284.95001220703125,300.7353210449219,292.7622985839844,298.23779296875,297.2509460449219,284.90582275390625,1.0,0.6608055830001831,0.3776390552520752,0.3776390552520752,1.0,1.0,-3.4747390747070312,0.9827433228492736,2.4919958114624023,0.2026725709438324,0.8670293688774109,0.8670293688774109,0.0,206.0605316162109,214.0,59977.859375,0.0,3614.4013671875,1.0,278.2574768066406,282.22381591796875,295.78887939453125,299.68212890625,293.1499938964844,293.1499938964844,278.54998779296875,38396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407801032066344,1.0,0.0,0.0,3.6131978034973145,3.613221883773804,8.7111754965008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2294921875,0.0,1510.361328125,1895.4371337890625,0.0,3779.53564453125,0.8990017175674438,1.0,0.0,3.0,1.0,0.0
18106680,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8776178956031799,0.4912038147449493,0.4448367357254028,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9803084135055542,0.6744617223739624,0.6393566727638245,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8543086647987366,0.453422486782074,0.3191111087799072,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8267760872840881,0.4076086580753326,0.3895159363746643,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6973409056663513,0.2401683181524276,1.1005438566207886,284.9046630859375,284.95001220703125,300.7353210449219,292.7622985839844,298.23779296875,297.2509460449219,284.90582275390625,1.0,0.6608055830001831,0.3776390552520752,0.3776390552520752,1.0,1.0,-3.4747390747070312,0.9827433228492736,2.4919958114624023,0.2026725709438324,0.8670293688774109,0.8670293688774109,0.0,206.0605316162109,214.0,59977.859375,0.0,3614.4013671875,1.0,278.2574768066406,282.22381591796875,295.78887939453125,299.68212890625,293.1499938964844,293.1499938964844,278.54998779296875,38396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407801032066344,1.0,0.0,0.0,3.6131978034973145,3.613221883773804,8.7111754965008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.2294921875,0.0,1510.361328125,1895.4371337890625,0.0,3779.53564453125,0.8990017175674438,1.0,0.0,3.0,1.0,0.0
18106740,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8744480609893799,0.4908362627029419,0.444304496049881,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9783358573913574,0.6765611171722412,0.6411252021789551,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8535187244415283,0.456647664308548,0.3212374150753021,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8249050378799438,0.4086263477802276,0.3903723657131195,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6954947710037231,0.2407024949789047,1.1027787923812866,285.0054931640625,284.95001220703125,300.75634765625,292.74639892578125,298.24481201171875,297.2548828125,285.0043334960937,1.0,0.6632657051086426,0.3769341707229614,0.3769341707229614,1.0,1.0,-3.4824929237365723,0.9831719398498536,2.4993209838867188,0.2012853473424911,0.9588782787322998,0.9588782787322998,0.0,208.84396362304688,217.0,59387.2265625,0.0,3649.817138671875,1.0,278.5429382324219,282.35357666015625,295.7277526855469,299.5115051269531,293.1499938964844,293.1499938964844,278.25,33371.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334582686424256,1.0,0.0,0.0,3.726283550262451,3.72630786895752,9.264992968383012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0595703125,0.0,1599.628662109375,1895.4371337890625,0.0,3712.798583984375,0.92039692401886,1.0,0.0,3.0,1.0,0.0
18106800,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8744480609893799,0.4908362627029419,0.444304496049881,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9783358573913574,0.6765611171722412,0.6411252021789551,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8535187244415283,0.456647664308548,0.3212374150753021,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8249050378799438,0.4086263477802276,0.3903723657131195,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6954947710037231,0.2407024949789047,1.1027787923812866,285.0054931640625,284.95001220703125,300.75634765625,292.74639892578125,298.24481201171875,297.2548828125,285.0043334960937,1.0,0.6632657051086426,0.3769341707229614,0.3769341707229614,1.0,1.0,-3.4824929237365723,0.9831719398498536,2.4993209838867188,0.2012853473424911,0.9588782787322998,0.9588782787322998,0.0,208.84396362304688,217.0,59387.2265625,0.0,3649.817138671875,1.0,278.5429382324219,282.35357666015625,295.7277526855469,299.5115051269531,293.1499938964844,293.1499938964844,278.25,33371.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334582686424256,1.0,0.0,0.0,3.726283550262451,3.72630786895752,9.264992968383012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.0595703125,0.0,1599.628662109375,1895.4371337890625,0.0,3712.798583984375,0.92039692401886,1.0,0.0,3.0,1.0,0.0
18106860,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8703785538673401,0.4892693161964416,0.4433228969573974,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9754825234413148,0.6775398850440979,0.6424731612205505,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8519570231437683,0.4590559899806976,0.3231649100780487,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8223490118980408,0.4089706242084503,0.3910229802131653,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6930264830589294,0.2408332973718643,1.1045902967453003,284.9036560058594,284.95001220703125,300.7771911621094,292.7308959960937,298.24468994140625,297.2492370605469,284.9051208496094,1.0,0.665683925151825,0.3762172758579254,0.3762172758579254,1.0,1.0,-3.4882233142852783,0.9828779697418212,2.505345344543457,0.1998578310012817,0.8692848086357117,0.8692848086357117,0.0,212.1632232666016,220.0,60094.5625,0.0,3683.59130859375,1.0,278.2569274902344,282.217529296875,295.7577514648437,299.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942600965499878,1.0,0.0,0.0,3.62511944770813,3.625143527984619,8.768754469201667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6572265625,0.0,1524.2615966796875,1895.4371337890625,0.0,3796.068115234375,0.9017066955566406,1.0,0.0,3.0,1.0,0.0
18106920,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8703785538673401,0.4892693161964416,0.4433228969573974,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9754825234413148,0.6775398850440979,0.6424731612205505,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8519570231437683,0.4590559899806976,0.3231649100780487,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8223490118980408,0.4089706242084503,0.3910229802131653,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6930264830589294,0.2408332973718643,1.1045902967453003,284.9036560058594,284.95001220703125,300.7771911621094,292.7308959960937,298.24468994140625,297.2492370605469,284.9051208496094,1.0,0.665683925151825,0.3762172758579254,0.3762172758579254,1.0,1.0,-3.4882233142852783,0.9828779697418212,2.505345344543457,0.1998578310012817,0.8692848086357117,0.8692848086357117,0.0,212.1632232666016,220.0,60094.5625,0.0,3683.59130859375,1.0,278.2569274902344,282.217529296875,295.7577514648437,299.6579895019531,293.1499938964844,293.1499938964844,278.54998779296875,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942600965499878,1.0,0.0,0.0,3.62511944770813,3.625143527984619,8.768754469201667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.6572265625,0.0,1524.2615966796875,1895.4371337890625,0.0,3796.068115234375,0.9017066955566406,1.0,0.0,3.0,1.0,0.0
18106980,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8677127957344055,0.4889741241931915,0.4428026676177978,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9736867547035216,0.6792387962341309,0.6438173651695251,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8512780666351318,0.4618348777294159,0.3249511420726776,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8207204341888428,0.4097902178764343,0.3916620016098022,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6914137005805969,0.2412448674440384,1.1061784029006958,285.01177978515625,284.95001220703125,300.7945251464844,292.7182006835937,298.25048828125,297.252685546875,285.01043701171875,1.0,0.667680561542511,0.3756150901317596,0.3756150901317596,1.0,1.0,-3.494032144546509,0.9829614162445068,2.511070728302002,0.1985494643449783,0.9597101211547852,0.9597101211547852,0.0,214.55604553222656,220.0,59434.56640625,0.0,3712.153564453125,1.0,278.536865234375,282.3535461425781,295.6929626464844,299.4700012207031,293.1499938964844,293.1499938964844,278.54998779296875,33315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352628588676452,1.0,0.0,0.0,3.722752094268799,3.722776412963867,9.247439720638796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.345703125,0.0,1595.1383056640625,1895.4371337890625,0.0,3729.28466796875,0.9197006821632384,1.0,0.0,3.0,1.0,0.0
18107040,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8673698902130127,0.4889088273048401,0.4427886307239532,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9734960794448853,0.6795614361763,0.6441587805747986,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8512941002845764,0.4623672068119049,0.3253442049026489,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8205429315567017,0.4099549651145935,0.3918420970439911,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.691238284111023,0.2413349747657776,1.1066632270812988,285.0060729980469,284.95001220703125,300.7978210449219,292.7158203125,298.2516174316406,297.2533569335937,285.0049133300781,1.0,0.668094277381897,0.3755003809928894,0.3755003809928894,1.0,1.0,-3.4956986904144287,0.983159065246582,2.512539863586426,0.1983818411827087,0.9621737599372864,0.9621737599372864,0.0,214.94325256347656,223.0,59495.6875,0.0,3718.57373046875,1.0,278.54302978515625,282.3487854003906,295.6968078613281,299.4868469238281,293.1499938964844,293.1499938964844,278.25,33398.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935179591178894,1.0,0.0,0.0,3.737869262695313,3.737893581390381,9.32269472286862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.521484375,0.0,1613.2113037109375,1895.4371337890625,0.0,3728.524169921875,0.9230315685272216,1.0,0.0,3.0,1.0,0.0
18107100,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8658469319343567,0.4882102608680725,0.4425208270549774,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9724686145782472,0.6801065802574158,0.6450178623199463,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8509522080421448,0.4636740088462829,0.3264577686786651,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8196398615837097,0.410184234380722,0.3922920227050781,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.69036865234375,0.2414423376321792,1.1079119443893433,284.8822631835937,284.95001220703125,300.8080444335937,292.70849609375,298.252197265625,297.25152587890625,284.8799743652344,1.0,0.6693537831306458,0.3751419186592102,0.3751419186592102,1.0,1.0,-3.4997997283935547,0.9834078550338744,2.51639175415039,0.1978084295988083,0.8780925273895264,0.8780925273895264,0.0,216.4015045166016,223.0,60456.85546875,0.0,3737.410888671875,1.0,278.2957763671875,282.1958312988281,295.744873046875,299.70263671875,293.1499938964844,293.1499938964844,278.25,37194.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418039321899414,1.0,0.0,0.0,3.7119524478912354,3.711977243423462,9.193863661494106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.8466796875,0.0,1612.2796630859375,1895.4371337890625,0.0,3788.8349609375,0.9180507659912108,1.0,0.0,3.0,1.0,0.0
18107160,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8635138273239136,0.4873497486114502,0.441815048456192,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9706344604492188,0.6804540157318115,0.6454298496246338,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8498926758766174,0.4648491442203522,0.3273250758647918,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8180716633796692,0.4102632105350494,0.3924604654312134,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6888598799705505,0.2414329051971435,1.1083310842514038,284.90313720703125,284.95001220703125,300.81817626953125,292.7012939453125,298.2513732910156,297.247802734375,284.9046630859375,1.0,0.6704666614532471,0.3747900128364563,0.3747900128364563,1.0,1.0,-3.5011990070343018,0.9827898740768432,2.518409013748169,0.1969310641288757,0.8718721270561218,0.8718721270561218,0.0,218.2569274902344,226.0,60214.54296875,0.0,3751.97119140625,1.0,278.2571716308594,282.2118225097656,295.72772216796875,299.6348571777344,293.1499938964844,293.1499938964844,278.54998779296875,38465.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442351460456848,1.0,0.0,0.0,3.637753963470459,3.6377782821655273,8.829983926261775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.3193359375,0.0,1537.9752197265625,1895.4371337890625,0.0,3810.882568359375,0.9045577049255372,1.0,0.0,3.0,1.0,0.0
18107220,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8606648445129395,0.4869929254055023,0.441284030675888,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9686424732208252,0.6823940277099609,0.6470367312431335,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8493513464927673,0.4682446718215942,0.3295604586601257,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.816318154335022,0.4112148582935333,0.3932475447654724,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6871331930160522,0.2419044077396392,1.1102652549743652,285.0066223144531,284.95001220703125,300.8382263183594,292.6874389648437,298.2582092285156,297.2520446777344,285.0054626464844,1.0,0.6728331446647644,0.3740862011909485,0.3740862011909485,1.0,1.0,-3.5084457397460938,0.9830169677734376,2.525428771972656,0.1954505443572998,0.9654858112335204,0.9654858112335204,0.0,221.0325469970703,229.0,59601.23828125,0.0,3786.615478515625,1.0,278.54315185546875,282.3442077636719,295.6680908203125,299.4642028808594,293.1499938964844,293.1499938964844,278.25,33421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367663264274596,1.0,0.0,0.0,3.749099731445313,3.74912428855896,9.378800314152612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1162109375,0.0,1626.4222412109375,1895.4371337890625,0.0,3743.0009765625,0.9255850315093994,1.0,0.0,3.0,1.0,0.0
18107280,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8606648445129395,0.4869929254055023,0.441284030675888,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9686424732208252,0.6823940277099609,0.6470367312431335,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8493513464927673,0.4682446718215942,0.3295604586601257,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.816318154335022,0.4112148582935333,0.3932475447654724,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6871331930160522,0.2419044077396392,1.1102652549743652,285.0066223144531,284.95001220703125,300.8382263183594,292.6874389648437,298.2582092285156,297.2520446777344,285.0054626464844,1.0,0.6728331446647644,0.3740862011909485,0.3740862011909485,1.0,1.0,-3.5084457397460938,0.9830169677734376,2.525428771972656,0.1954505443572998,0.9654858112335204,0.9654858112335204,0.0,221.0325469970703,229.0,59601.23828125,0.0,3786.615478515625,1.0,278.54315185546875,282.3442077636719,295.6680908203125,299.4642028808594,293.1499938964844,293.1499938964844,278.25,33421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367663264274596,1.0,0.0,0.0,3.749099731445313,3.74912428855896,9.378800314152612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.1162109375,0.0,1626.4222412109375,1895.4371337890625,0.0,3743.0009765625,0.9255850315093994,1.0,0.0,3.0,1.0,0.0
18107340,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8570042848587036,0.4854351580142975,0.4403162896633148,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9657713174819946,0.6831938028335571,0.6482285261154175,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8480909466743469,0.470795214176178,0.3315936028957367,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8139029145240784,0.4114856123924255,0.3938348889350891,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6848379373550415,0.2419704496860504,1.1118024587631226,284.90216064453125,284.95001220703125,300.8579406738281,292.6742858886719,298.2577209472656,297.2464599609375,284.9036560058594,1.0,0.6751638650894165,0.3733823597431183,0.3733823597431183,1.0,1.0,-3.5137264728546143,0.9825809001922609,2.531145572662353,0.1939831376075744,0.8740572929382324,0.8740572929382324,0.0,224.3456268310547,232.0,60331.32421875,0.0,3819.675048828125,1.0,278.2567443847656,282.20562744140625,295.7006225585937,299.6142578125,293.1499938964844,293.1499938964844,278.54998779296875,38501.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457945823669434,1.0,0.0,0.0,3.650061845779419,3.6500861644744873,8.889835498848697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.228515625,0.0,1551.9571533203125,1895.4371337890625,0.0,3824.998291015625,0.9072266221046448,1.0,0.0,3.0,1.0,0.0
18107400,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8570042848587036,0.4854351580142975,0.4403162896633148,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9657713174819946,0.6831938028335571,0.6482285261154175,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8480909466743469,0.470795214176178,0.3315936028957367,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8139029145240784,0.4114856123924255,0.3938348889350891,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6848379373550415,0.2419704496860504,1.1118024587631226,284.90216064453125,284.95001220703125,300.8579406738281,292.6742858886719,298.2577209472656,297.2464599609375,284.9036560058594,1.0,0.6751638650894165,0.3733823597431183,0.3733823597431183,1.0,1.0,-3.5137264728546143,0.9825809001922609,2.531145572662353,0.1939831376075744,0.8740572929382324,0.8740572929382324,0.0,224.3456268310547,232.0,60331.32421875,0.0,3819.675048828125,1.0,278.2567443847656,282.20562744140625,295.7006225585937,299.6142578125,293.1499938964844,293.1499938964844,278.54998779296875,38501.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457945823669434,1.0,0.0,0.0,3.650061845779419,3.6500861644744873,8.889835498848697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.228515625,0.0,1551.9571533203125,1895.4371337890625,0.0,3824.998291015625,0.9072266221046448,1.0,0.0,3.0,1.0,0.0
18107460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8543013334274292,0.4850852191448211,0.4397866725921631,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9637717008590698,0.685052752494812,0.6497525572776794,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8476576209068298,0.4742767512798309,0.33388352394104,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8121808171272278,0.4124067425727844,0.3945890963077545,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6831669211387634,0.2424141615629196,1.1136000156402588,285.0072631835937,284.95001220703125,300.87725830078125,292.6619873046875,298.2644958496094,297.2508544921875,285.0061340332031,1.0,0.6774871945381165,0.3727039098739624,0.3727039098739624,1.0,1.0,-3.5207369327545166,0.9827882647514344,2.537948608398437,0.1925308853387832,0.9687418341636658,0.9687418341636658,0.0,227.1186065673828,235.0,59705.58984375,0.0,3853.954833984375,1.0,278.543212890625,282.3399353027344,295.6421813964844,299.44415283203125,293.1499938964844,293.1499938964844,278.25,33443.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382176399230956,1.0,0.0,0.0,3.759958028793335,3.7599828243255615,9.43320571877848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1083984375,0.0,1639.2762451171875,1895.4371337890625,0.0,3756.225830078125,0.9280560612678528,1.0,0.0,3.0,1.0,0.0
