time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8543013334274292,0.4850852191448211,0.4397866725921631,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9637717008590698,0.685052752494812,0.6497525572776794,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8476576209068298,0.4742767512798309,0.33388352394104,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8121808171272278,0.4124067425727844,0.3945890963077545,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6831669211387634,0.2424141615629196,1.1136000156402588,285.0072631835937,284.95001220703125,300.87725830078125,292.6619873046875,298.2644958496094,297.2508544921875,285.0061340332031,1.0,0.6774871945381165,0.3727039098739624,0.3727039098739624,1.0,1.0,-3.5207369327545166,0.9827882647514344,2.537948608398437,0.1925308853387832,0.9687418341636658,0.9687418341636658,0.0,227.1186065673828,235.0,59705.58984375,0.0,3853.954833984375,1.0,278.543212890625,282.3399353027344,295.6421813964844,299.44415283203125,293.1499938964844,293.1499938964844,278.25,33443.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382176399230956,1.0,0.0,0.0,3.759958028793335,3.7599828243255615,9.43320571877848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1083984375,0.0,1639.2762451171875,1895.4371337890625,0.0,3756.225830078125,0.9280560612678528,1.0,0.0,3.0,1.0,0.0
18107580,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8508278131484985,0.4835331737995147,0.4388270080089569,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9609001874923706,0.6857621669769287,0.6508657336235046,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8465301394462585,0.4768982827663421,0.3359696865081787,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.809801459312439,0.412643700838089,0.3951475918292999,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.680955171585083,0.2424519509077072,1.115018367767334,284.9015197753906,284.95001220703125,300.89617919921875,292.6506042480469,298.2638244628906,297.24530029296875,284.9030456542969,1.0,0.6797782778739929,0.3720254302024841,0.3720254302024841,1.0,1.0,-3.5258188247680664,0.9823500514030457,2.543468713760376,0.191104918718338,0.8764931559562683,0.8764931559562683,0.0,230.4285125732422,238.0,60449.99609375,0.0,3886.69677734375,1.0,278.25665283203125,282.2001037597656,295.6766052246094,299.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,38493.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947177231311798,1.0,0.0,0.0,3.662238121032715,3.6622626781463614,8.949246534939448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.52734375,0.0,1565.54833984375,1895.4371337890625,0.0,3837.4970703125,0.909917950630188,1.0,0.0,3.0,1.0,0.0
18107640,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8508278131484985,0.4835331737995147,0.4388270080089569,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9609001874923706,0.6857621669769287,0.6508657336235046,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8465301394462585,0.4768982827663421,0.3359696865081787,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.809801459312439,0.412643700838089,0.3951475918292999,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.680955171585083,0.2424519509077072,1.115018367767334,284.9015197753906,284.95001220703125,300.89617919921875,292.6506042480469,298.2638244628906,297.24530029296875,284.9030456542969,1.0,0.6797782778739929,0.3720254302024841,0.3720254302024841,1.0,1.0,-3.5258188247680664,0.9823500514030457,2.543468713760376,0.191104918718338,0.8764931559562683,0.8764931559562683,0.0,230.4285125732422,238.0,60449.99609375,0.0,3886.69677734375,1.0,278.25665283203125,282.2001037597656,295.6766052246094,299.5967712402344,293.1499938964844,293.1499938964844,278.54998779296875,38493.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947177231311798,1.0,0.0,0.0,3.662238121032715,3.6622626781463614,8.949246534939448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.52734375,0.0,1565.54833984375,1895.4371337890625,0.0,3837.4970703125,0.909917950630188,1.0,0.0,3.0,1.0,0.0
18107700,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8491764664649963,0.4832764267921448,0.4383537173271179,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9595054984092712,0.6865572333335876,0.6513777375221252,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8460301160812378,0.4786033630371094,0.3370135426521301,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.80862957239151,0.4130168557167053,0.3953763544559479,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.679855465888977,0.2426057010889053,1.1154685020446775,285.0161437988281,284.95001220703125,300.90545654296875,292.6452941894531,298.2663879394531,297.24658203125,285.0179748535156,1.0,0.6808538436889648,0.371686190366745,0.371686190366745,1.0,1.0,-3.527930736541748,0.9819959402084352,2.5459346771240234,0.1902094930410385,0.9560701847076416,0.9560701847076416,0.0,232.00624084472656,238.0,59629.984375,0.0,3901.56103515625,1.0,278.5023803710937,282.34051513671875,295.616943359375,299.3775634765625,293.1499938964844,293.1499938964844,278.54998779296875,34277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414100050926208,1.0,0.0,0.0,3.706021547317505,3.706045866012573,9.164508583126008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.7099609375,0.0,1583.3052978515625,1895.4371337890625,0.0,3785.2578125,0.9182149767875672,1.0,0.0,3.0,1.0,0.0
18107760,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8482568860054016,0.483186662197113,0.4382972419261932,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9588918685913086,0.6875356435775757,0.6523044109344482,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8461931347846985,0.4804631173610687,0.3383130431175232,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8080914616584778,0.4135342538356781,0.3958701491355896,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6793368458747864,0.2428695112466812,1.1166913509368896,285.00811767578125,284.95001220703125,300.91461181640625,292.6402282714844,298.2703857421875,297.2497863769531,285.0069885253906,1.0,0.682061493396759,0.3713466227054596,0.3713466227054596,1.0,1.0,-3.5326027870178223,0.9824686646461488,2.5501341819763184,0.189609870314598,0.9721782207489014,0.9721782207489014,0.0,233.20155334472656,226.0,59812.03515625,0.0,3920.636474609375,1.0,278.5433044433594,282.3360595703125,295.6198425292969,299.4276428222656,293.1499938964844,293.1499938964844,278.25,33451.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395180940628052,1.0,0.0,0.0,3.770619630813599,3.770644426345825,9.48677779888385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.3330078125,0.0,1651.851806640625,1895.4371337890625,0.0,3768.062255859375,0.930511474609375,1.0,0.0,3.0,1.0,0.0
18107820,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8509508371353149,0.4816612899303436,0.4371002912521362,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9634758830070496,0.6881636381149292,0.6530734896659851,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8511863946914673,0.4831701815128326,0.34025838971138,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8116317391395569,0.4137518107891083,0.3961377441883087,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.682396650314331,0.2428962737321853,1.1167540550231934,284.8996887207031,284.95001220703125,300.9325866699219,292.6310119628906,298.2694091796875,297.24444580078125,284.90118408203125,1.0,0.6801466345787048,0.3706674873828888,0.3706674873828888,1.0,1.0,-3.534840106964112,0.9810893535614014,2.55375075340271,0.1879299283027649,0.8778084516525269,0.8778084516525269,0.0,229.5486297607422,214.0,60534.64453125,0.0,3904.277099609375,1.0,278.2565612792969,282.1943664550781,295.6563720703125,299.581787109375,293.1499938964844,293.1499938964844,278.54998779296875,38546.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483590722084044,1.0,0.0,0.0,3.672556400299072,3.67258095741272,8.999745659821201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.076171875,0.0,1577.5794677734375,1895.4371337890625,0.0,3848.16748046875,0.912226676940918,1.0,0.0,3.0,1.0,0.0
18107880,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8509508371353149,0.4816612899303436,0.4371002912521362,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9634758830070496,0.6881636381149292,0.6530734896659851,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8511863946914673,0.4831701815128326,0.34025838971138,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8116317391395569,0.4137518107891083,0.3961377441883087,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.682396650314331,0.2428962737321853,1.1167540550231934,284.8996887207031,284.95001220703125,300.9325866699219,292.6310119628906,298.2694091796875,297.24444580078125,284.90118408203125,1.0,0.6801466345787048,0.3706674873828888,0.3706674873828888,1.0,1.0,-3.534840106964112,0.9810893535614014,2.55375075340271,0.1879299283027649,0.8778084516525269,0.8778084516525269,0.0,229.5486297607422,214.0,60534.64453125,0.0,3904.277099609375,1.0,278.2565612792969,282.1943664550781,295.6563720703125,299.581787109375,293.1499938964844,293.1499938964844,278.54998779296875,38546.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483590722084044,1.0,0.0,0.0,3.672556400299072,3.67258095741272,8.999745659821201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.076171875,0.0,1577.5794677734375,1895.4371337890625,0.0,3848.16748046875,0.912226676940918,1.0,0.0,3.0,1.0,0.0
18107940,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8583765029907227,0.4814035296440124,0.436234563589096,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9730927348136902,0.6899060606956482,0.6540477275848389,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.860942542552948,0.486888587474823,0.3423839807510376,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8192993998527527,0.414677083492279,0.3964568376541137,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6893609762191772,0.2433633655309677,1.1165708303451538,285.0057678222656,284.95001220703125,300.95001220703125,292.6229858398437,298.2760009765625,297.24969482421875,285.0046081542969,1.0,0.6763527393341064,0.3699883818626404,0.3699883818626404,1.0,1.0,-3.537681579589844,0.979915976524353,2.5577657222747803,0.1860284209251403,0.9719540476799012,0.9719540476799012,0.0,221.4380340576172,202.0,59835.53125,0.0,3862.5224609375,1.0,278.5433349609375,282.3311767578125,295.60137939453125,299.4110412597656,293.1499938964844,293.1499938964844,278.25,33567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940421462059021,1.0,0.0,0.0,3.776949882507324,3.77697491645813,9.518658430351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5478515625,0.0,1660.2147216796875,1895.4371337890625,0.0,3776.276611328125,0.9319741129875184,1.0,0.0,3.0,1.0,0.0
18108000,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8583765029907227,0.4814035296440124,0.436234563589096,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9730927348136902,0.6899060606956482,0.6540477275848389,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.860942542552948,0.486888587474823,0.3423839807510376,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8192993998527527,0.414677083492279,0.3964568376541137,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6893609762191772,0.2433633655309677,1.1165708303451538,285.0057678222656,284.95001220703125,300.95001220703125,292.6229858398437,298.2760009765625,297.24969482421875,285.0046081542969,1.0,0.6763527393341064,0.3699883818626404,0.3699883818626404,1.0,1.0,-3.537681579589844,0.979915976524353,2.5577657222747803,0.1860284209251403,0.9719540476799012,0.9719540476799012,0.0,221.4380340576172,202.0,59835.53125,0.0,3862.5224609375,1.0,278.5433349609375,282.3311767578125,295.60137939453125,299.4110412597656,293.1499938964844,293.1499938964844,278.25,33567.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940421462059021,1.0,0.0,0.0,3.776949882507324,3.77697491645813,9.518658430351934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.5478515625,0.0,1660.2147216796875,1895.4371337890625,0.0,3776.276611328125,0.9319741129875184,1.0,0.0,3.0,1.0,0.0
18108060,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8676997423171997,0.4800105094909668,0.4349304437637329,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9838370084762572,0.6905355453491211,0.6545831561088562,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8728404641151428,0.4897772073745727,0.3442820906639099,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8285013437271118,0.4149678945541382,0.3965573012828827,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.698007345199585,0.2434871941804886,1.1159414052963257,284.8988647460937,284.95001220703125,300.9665832519531,292.6153259277344,298.275390625,297.245361328125,284.900390625,1.0,0.6715340614318848,0.3693487346172333,0.3693487346172333,1.0,1.0,-3.538414239883423,0.9781638383865356,2.5602505207061768,0.1842510551214218,0.8774350881576538,0.8774350881576538,0.0,211.8910675048828,190.0,60528.96875,0.0,3806.691650390625,1.0,278.2565612792969,282.1915283203125,295.6394348144531,299.5640563964844,293.1499938964844,293.1499938964844,278.54998779296875,38635.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489885568618774,1.0,0.0,0.0,3.6747758388519287,3.6748006343841553,9.010627195493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.447265625,0.0,1580.761474609375,1895.4371337890625,0.0,3853.845458984375,0.912796676158905,1.0,0.0,3.0,1.0,0.0
18108120,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8676997423171997,0.4800105094909668,0.4349304437637329,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9838370084762572,0.6905355453491211,0.6545831561088562,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8728404641151428,0.4897772073745727,0.3442820906639099,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8285013437271118,0.4149678945541382,0.3965573012828827,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.698007345199585,0.2434871941804886,1.1159414052963257,284.8988647460937,284.95001220703125,300.9665832519531,292.6153259277344,298.275390625,297.245361328125,284.900390625,1.0,0.6715340614318848,0.3693487346172333,0.3693487346172333,1.0,1.0,-3.538414239883423,0.9781638383865356,2.5602505207061768,0.1842510551214218,0.8774350881576538,0.8774350881576538,0.0,211.8910675048828,190.0,60528.96875,0.0,3806.691650390625,1.0,278.2565612792969,282.1915283203125,295.6394348144531,299.5640563964844,293.1499938964844,293.1499938964844,278.54998779296875,38635.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489885568618774,1.0,0.0,0.0,3.6747758388519287,3.6748006343841553,9.010627195493726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.447265625,0.0,1580.761474609375,1895.4371337890625,0.0,3853.845458984375,0.912796676158905,1.0,0.0,3.0,1.0,0.0
18108180,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8792620301246643,0.4798798561096191,0.4340927600860595,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9950511455535888,0.6921383142471313,0.6553346514701843,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8868618607521057,0.4933652877807617,0.3462512791156769,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8393593430519104,0.4158776402473449,0.3967781960964203,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7081413865089417,0.2439955174922943,1.115567326545715,285.00836181640625,284.95001220703125,300.9808044433594,292.6078186035156,298.2815856933594,297.2509460449219,285.0071716308594,1.0,0.666618287563324,0.3687602877616882,0.3687602877616882,1.0,1.0,-3.540484666824341,0.9770164489746094,2.5634682178497314,0.182515874505043,0.9705594182014464,0.9705594182014464,0.0,201.70709228515625,190.0,59796.14453125,0.0,3750.34716796875,1.0,278.54083251953125,282.33135986328125,295.5826416015625,299.3854064941406,293.1499938964844,293.1499938964844,278.54998779296875,33559.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410303831100464,1.0,0.0,0.0,3.771404504776001,3.771429300308228,9.490727848060488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.5263671875,0.0,1653.6080322265625,1895.4371337890625,0.0,3781.809814453125,0.9307451844215392,1.0,0.0,3.0,1.0,0.0
18108240,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.880449116230011,0.4798634648323059,0.4340585172176361,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9960899353027344,0.6922767758369446,0.6554406881332397,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8882638812065125,0.4936773478984833,0.346448004245758,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8404608964920044,0.4159612953662872,0.3968255221843719,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7091549634933472,0.2440466731786728,1.1156262159347534,285.00567626953125,284.95001220703125,300.98199462890625,292.6071472167969,298.2821044921875,297.2514343261719,285.0045471191406,1.0,0.666194498538971,0.3687091171741485,0.3687091171741485,1.0,1.0,-3.540935754776001,0.9770033955574036,2.563932418823242,0.182403564453125,0.9718108773231506,0.9718108773231506,0.0,200.7636566162109,178.0,59822.7109375,0.0,3745.76953125,1.0,278.5433654785156,282.3291320800781,295.585205078125,299.393798828125,293.1499938964844,293.1499938964844,278.25,33598.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409779906272888,1.0,0.0,0.0,3.778139352798462,3.778164148330689,9.524654274173372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2099609375,0.0,1661.8585205078125,1895.4371337890625,0.0,3781.333984375,0.9322660565376282,1.0,0.0,3.0,1.0,0.0
18108300,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8865405321121216,0.4792794585227966,0.4336678385734558,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.6927815675735474,0.6522188782691956,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.895723283290863,0.495248407125473,0.3475833237171173,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8462538123130798,0.4161923229694366,0.3970452547073364,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7142751812934875,0.2441864162683487,1.1158998012542725,284.8785400390625,284.95001220703125,300.9892883300781,292.6028747558594,298.2823486328125,297.25067138671875,284.87554931640625,1.0,0.6632503867149353,0.3683893084526062,0.3683893084526062,1.0,1.0,-3.5386106967926025,0.9752442836761476,2.563366413116455,0.1815398633480072,0.8850131630897522,0.8850131630897522,0.0,195.7718963623047,178.0,60748.53125,0.0,3709.749267578125,1.0,278.2948913574219,282.1733703613281,295.636474609375,299.61181640625,293.1499938964844,293.1499938964844,278.25,37278.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94733464717865,1.0,0.0,0.0,3.751517772674561,3.751543045043945,9.39090227802808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.8330078125,0.0,1658.907958984375,1895.4371337890625,0.0,3838.918701171875,0.9269883036613464,1.0,0.0,3.0,1.0,0.0
18108360,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8905090093612671,0.4784746766090393,0.4328484833240509,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6937903165817261,0.6426798701286316,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9011124968528748,0.4966348707675934,0.3484635353088379,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8502791523933411,0.4162280857563019,0.39699187874794,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7176393866539001,0.2441761940717697,1.115424394607544,284.891357421875,284.95001220703125,300.99627685546875,292.5984802246094,298.2821960449219,297.2498474121094,284.8926696777344,1.0,0.6596031188964844,0.3681072294712066,0.3681072294712066,1.0,1.0,-3.5265536308288574,0.970470130443573,2.55608344078064,0.1795576959848404,0.8706178665161133,0.8706178665161133,0.0,191.87017822265625,166.0,60299.74609375,0.0,3656.409423828125,1.0,278.2567138671875,282.186279296875,295.6215209960937,299.5382995605469,293.1499938964844,293.1499938964844,278.54998779296875,39032.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949405550956726,1.0,0.0,0.0,3.665754795074463,3.6657795906066895,8.966441669144842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.6181640625,0.0,1573.5535888671875,1895.4371337890625,0.0,3857.60546875,0.9110197424888612,1.0,0.0,3.0,1.0,0.0
18108420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9013582468032836,0.4781812131404876,0.432003766298294,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6994506120681763,0.619206964969635,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9154854416847228,0.5004863739013672,0.3507133424282074,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8608725070953369,0.4170835316181183,0.397288829088211,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7260598540306091,0.2446473389863968,1.115426540374756,284.9842834472656,284.95001220703125,301.0094299316406,292.5892944335937,298.29669189453125,297.2691345214844,284.98260498046875,1.0,0.6513664126396179,0.3675430417060852,0.3675430417060852,1.0,1.0,-3.5003674030303955,0.9602841138839722,2.540083169937134,0.1752174496650695,0.9465724229812622,0.9465724229812622,0.0,182.7381134033203,154.0,59136.1953125,0.0,3537.75244140625,1.0,278.543212890625,282.3177795410156,295.5609436035156,299.33709716796875,293.1499938964844,293.1499938964844,278.25,34303.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401442408561708,1.0,0.0,0.0,3.7460124492645264,3.746037006378174,9.363359367853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4423828125,0.0,1629.6070556640625,1895.4371337890625,0.0,3773.75634765625,0.9253901839256288,1.0,0.0,3.0,1.0,0.0
18108480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9013582468032836,0.4781812131404876,0.432003766298294,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9990000128746032,0.6994506120681763,0.619206964969635,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9154854416847228,0.5004863739013672,0.3507133424282074,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8608725070953369,0.4170835316181183,0.397288829088211,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7260598540306091,0.2446473389863968,1.115426540374756,284.9842834472656,284.95001220703125,301.0094299316406,292.5892944335937,298.29669189453125,297.2691345214844,284.98260498046875,1.0,0.6513664126396179,0.3675430417060852,0.3675430417060852,1.0,1.0,-3.5003674030303955,0.9602841138839722,2.540083169937134,0.1752174496650695,0.9465724229812622,0.9465724229812622,0.0,182.7381134033203,154.0,59136.1953125,0.0,3537.75244140625,1.0,278.543212890625,282.3177795410156,295.5609436035156,299.33709716796875,293.1499938964844,293.1499938964844,278.25,34303.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401442408561708,1.0,0.0,0.0,3.7460124492645264,3.746037006378174,9.363359367853264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4423828125,0.0,1629.6070556640625,1895.4371337890625,0.0,3773.75634765625,0.9253901839256288,1.0,0.0,3.0,1.0,0.0
18108540,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9143825769424438,0.4767990410327911,0.4307158589363098,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.7066969871520996,0.5933444499969482,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9328146576881408,0.503506600856781,0.3527198433876037,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8732728958129883,0.4173079133033752,0.397355318069458,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7355977296829224,0.2447929382324218,1.115025758743286,284.8893737792969,284.95001220703125,301.0214233398437,292.5796813964844,298.31268310546875,297.2913513183594,284.8905334472656,1.0,0.6421210765838623,0.3669788539409637,0.3669788539409637,1.0,1.0,-3.469729423522949,0.9486656785011292,2.521063804626465,0.1705165356397628,0.8482242226600647,0.8482242226600647,0.0,172.95181274414062,157.0,59111.0859375,0.0,3406.33154296875,1.0,278.2572631835937,282.19830322265625,295.59002685546875,299.4363708496094,293.1499938964844,293.1499938964844,278.54998779296875,39882.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94602370262146,1.0,0.0,0.0,3.583228349685669,3.583252429962158,8.567266718273459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0498046875,0.0,1488.6595458984375,1895.4371337890625,0.0,3827.07080078125,0.8936035633087158,1.0,0.0,3.0,1.0,0.0
18108600,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9143825769424438,0.4767990410327911,0.4307158589363098,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.7066969871520996,0.5933444499969482,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9328146576881408,0.503506600856781,0.3527198433876037,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8732728958129883,0.4173079133033752,0.397355318069458,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7355977296829224,0.2447929382324218,1.115025758743286,284.8893737792969,284.95001220703125,301.0214233398437,292.5796813964844,298.31268310546875,297.2913513183594,284.8905334472656,1.0,0.6421210765838623,0.3669788539409637,0.3669788539409637,1.0,1.0,-3.469729423522949,0.9486656785011292,2.521063804626465,0.1705165356397628,0.8482242226600647,0.8482242226600647,0.0,172.95181274414062,157.0,59111.0859375,0.0,3406.33154296875,1.0,278.2572631835937,282.19830322265625,295.59002685546875,299.4363708496094,293.1499938964844,293.1499938964844,278.54998779296875,39882.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94602370262146,1.0,0.0,0.0,3.583228349685669,3.583252429962158,8.567266718273459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.0498046875,0.0,1488.6595458984375,1895.4371337890625,0.0,3827.07080078125,0.8936035633087158,1.0,0.0,3.0,1.0,0.0
18108660,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.923904538154602,0.4766886532306671,0.4301347732543945,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7156842947006226,0.5768221616744995,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.94549959897995,0.5075998306274414,0.3552088737487793,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8820599317550659,0.4182829558849334,0.3978588879108429,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7423635721206665,0.245466724038124,1.116323471069336,284.98931884765625,284.95001220703125,301.03228759765625,292.5696105957031,298.3414306640625,297.3279724121094,284.9883728027344,1.0,0.6373626589775085,0.3670077323913574,0.3670077323913574,1.0,1.0,-3.454285860061645,0.943730354309082,2.5105555057525635,0.1686109006404876,0.9288399815559388,0.9288399815559388,0.0,167.05374145507812,160.0,58189.90625,0.0,3335.2392578125,1.0,278.5425720214844,282.3325500488281,295.5341491699219,299.24322509765625,293.1499938964844,293.1499938964844,278.25,34177.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351613521575928,1.0,0.0,0.0,3.670245885848999,3.670269727706909,8.988424724520883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2880859375,0.0,1542.09912109375,1895.4371337890625,0.0,3728.35791015625,0.9083243012428284,1.0,0.0,3.0,1.0,0.0
18108720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.923904538154602,0.4766886532306671,0.4301347732543945,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.7156842947006226,0.5768221616744995,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.94549959897995,0.5075998306274414,0.3552088737487793,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8820599317550659,0.4182829558849334,0.3978588879108429,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7423635721206665,0.245466724038124,1.116323471069336,284.98931884765625,284.95001220703125,301.03228759765625,292.5696105957031,298.3414306640625,297.3279724121094,284.9883728027344,1.0,0.6373626589775085,0.3670077323913574,0.3670077323913574,1.0,1.0,-3.454285860061645,0.943730354309082,2.5105555057525635,0.1686109006404876,0.9288399815559388,0.9288399815559388,0.0,167.05374145507812,160.0,58189.90625,0.0,3335.2392578125,1.0,278.5425720214844,282.3325500488281,295.5341491699219,299.24322509765625,293.1499938964844,293.1499938964844,278.25,34177.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351613521575928,1.0,0.0,0.0,3.670245885848999,3.670269727706909,8.988424724520883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.2880859375,0.0,1542.09912109375,1895.4371337890625,0.0,3728.35791015625,0.9083243012428284,1.0,0.0,3.0,1.0,0.0
18108780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.928208589553833,0.4755218625068664,0.4292511641979217,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7229263782501221,0.5688105821609497,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9527295231819152,0.5108811259269714,0.3575632274150848,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8866123557090759,0.4186547994613647,0.3982894718647003,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7460045218467712,0.2458363324403762,1.1180378198623655,284.9089050292969,284.95001220703125,301.0419921875,292.55914306640625,298.35791015625,297.34735107421875,284.9101257324219,1.0,0.635358989238739,0.3670365810394287,0.3670365810394287,1.0,1.0,-3.448992252349853,0.9421146512031556,2.506877422332764,0.1680476516485214,0.8501152992248535,0.8501152992248535,0.0,164.35125732421875,178.0,58670.12109375,0.0,3306.99462890625,1.0,278.2577514648437,282.2188720703125,295.5738220214844,299.3802185058594,293.1499938964844,293.1499938964844,278.54998779296875,38881.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941889464855194,1.0,0.0,0.0,3.5391600131988525,3.539183616638184,8.357833394256886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.68505859375,0.0,1434.2216796875,1895.4371337890625,0.0,3789.611572265625,0.8832019567489624,1.0,0.0,3.0,1.0,0.0
18108840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.928208589553833,0.4755218625068664,0.4292511641979217,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.7229263782501221,0.5688105821609497,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9527295231819152,0.5108811259269714,0.3575632274150848,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8866123557090759,0.4186547994613647,0.3982894718647003,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7460045218467712,0.2458363324403762,1.1180378198623655,284.9089050292969,284.95001220703125,301.0419921875,292.55914306640625,298.35791015625,297.34735107421875,284.9101257324219,1.0,0.635358989238739,0.3670365810394287,0.3670365810394287,1.0,1.0,-3.448992252349853,0.9421146512031556,2.506877422332764,0.1680476516485214,0.8501152992248535,0.8501152992248535,0.0,164.35125732421875,178.0,58670.12109375,0.0,3306.99462890625,1.0,278.2577514648437,282.2188720703125,295.5738220214844,299.3802185058594,293.1499938964844,293.1499938964844,278.54998779296875,38881.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941889464855194,1.0,0.0,0.0,3.5391600131988525,3.539183616638184,8.357833394256886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.68505859375,0.0,1434.2216796875,1895.4371337890625,0.0,3789.611572265625,0.8832019567489624,1.0,0.0,3.0,1.0,0.0
18108900,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9261274337768556,0.4754558801651001,0.4289508163928985,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.726215660572052,0.5716956257820129,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9522161483764648,0.5129558444023132,0.3588454127311706,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8853048086166382,0.4191214442253113,0.3985862731933594,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7450641989707947,0.2461837083101272,1.1192376613616943,285.0205383300781,284.95001220703125,301.0464172363281,292.55377197265625,298.36669921875,297.35723876953125,285.0223999023437,1.0,0.6372126340866089,0.3670510053634643,0.3670510053634643,1.0,1.0,-3.4554145336151123,0.9442513585090636,2.5111632347106934,0.168377012014389,0.9293621182441713,0.9293621182441713,0.0,165.5005340576172,178.0,58018.11328125,0.0,3328.741455078125,1.0,278.4994812011719,282.3537902832031,295.51776123046875,299.1711120605469,293.1499938964844,293.1499938964844,278.54998779296875,34067.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355470538139344,1.0,0.0,0.0,3.591050624847412,3.591073751449585,8.604712888882204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.9423828125,0.0,1454.3431396484375,1895.4371337890625,0.0,3731.878662109375,0.8925266265869141,1.0,0.0,3.0,1.0,0.0
18108960,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9222614765167236,0.4755089282989502,0.4290761053562164,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7288205623626709,0.5780432224273682,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9498882293701172,0.5151490569114685,0.3604162633419037,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8824307322502136,0.419705867767334,0.3991928398609161,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7429391145706177,0.2466155737638473,1.121451735496521,285.013427734375,284.95001220703125,301.0505676269531,292.5483093261719,298.3728332519531,297.36395263671875,285.01275634765625,1.0,0.6404645442962646,0.3668746054172516,0.3668746054172516,1.0,1.0,-3.468469858169556,0.9479739665985109,2.520495891571045,0.1689937710762024,0.9475470781326294,0.9475470781326294,0.0,168.0344696044922,196.0,58365.80859375,0.0,3374.31201171875,1.0,278.54229736328125,282.34814453125,295.5250549316406,299.23321533203125,293.1499938964844,293.1499938964844,278.25,33049.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335924386978148,1.0,0.0,0.0,3.6664414405822754,3.6664650440216064,8.969800546765327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.728515625,0.0,1529.3653564453125,1895.4371337890625,0.0,3714.025146484375,0.9068065881729126,1.0,0.0,3.0,1.0,0.0
18109020,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9083571434020996,0.4742934107780456,0.4285529255867004,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.7303147315979004,0.6009307503700256,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9387209415435792,0.5184863209724426,0.3631139099597931,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8714883923530579,0.4200383424758911,0.4000001549720764,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.73470538854599,0.2469079047441482,1.124858021736145,284.9223937988281,284.95001220703125,301.0580139160156,292.5370788574219,298.3660888671875,297.35107421875,284.923828125,1.0,0.6499974727630615,0.366521805524826,0.366521805524826,1.0,1.0,-3.503671407699585,0.958245038986206,2.545426368713379,0.1711797416210174,0.8750432729721069,0.8750432729721069,0.0,176.849365234375,214.0,59578.8984375,0.0,3510.614990234375,1.0,278.2576904296875,282.2137756347656,295.56939697265625,299.42193603515625,293.1499938964844,293.1499938964844,278.54998779296875,37436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438949823379515,1.0,0.0,0.0,3.598829984664917,3.598853826522827,8.642034003969457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3154296875,0.0,1487.5821533203125,1895.4371337890625,0.0,3807.80078125,0.8951849341392517,1.0,0.0,3.0,1.0,0.0
18109080,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9083571434020996,0.4742934107780456,0.4285529255867004,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.7303147315979004,0.6009307503700256,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9387209415435792,0.5184863209724426,0.3631139099597931,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8714883923530579,0.4200383424758911,0.4000001549720764,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.73470538854599,0.2469079047441482,1.124858021736145,284.9223937988281,284.95001220703125,301.0580139160156,292.5370788574219,298.3660888671875,297.35107421875,284.923828125,1.0,0.6499974727630615,0.366521805524826,0.366521805524826,1.0,1.0,-3.503671407699585,0.958245038986206,2.545426368713379,0.1711797416210174,0.8750432729721069,0.8750432729721069,0.0,176.849365234375,214.0,59578.8984375,0.0,3510.614990234375,1.0,278.2576904296875,282.2137756347656,295.56939697265625,299.42193603515625,293.1499938964844,293.1499938964844,278.54998779296875,37436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438949823379515,1.0,0.0,0.0,3.598829984664917,3.598853826522827,8.642034003969457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3154296875,0.0,1487.5821533203125,1895.4371337890625,0.0,3807.80078125,0.8951849341392517,1.0,0.0,3.0,1.0,0.0
18109140,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8930517435073853,0.4741308689117431,0.428504467010498,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.7293082475662231,0.6309657692909241,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9241027235984802,0.5227304100990295,0.3661536872386932,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8582161068916321,0.4209429919719696,0.4010498523712158,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7244610786437988,0.2474215924739837,1.1285483837127686,285.03350830078125,284.95001220703125,301.0643005371094,292.5255126953125,298.3555908203125,297.33270263671875,285.0328063964844,1.0,0.6623597741127014,0.3661689758300781,0.3661689758300781,1.0,1.0,-3.549086332321167,0.9717578291893004,2.577328681945801,0.1742835789918899,0.9883542060852052,0.9883542060852052,0.0,188.83262634277344,217.0,59573.0859375,0.0,3693.9638671875,1.0,278.5429992675781,282.3443603515625,295.5184326171875,299.2986755371094,293.1499938964844,293.1499938964844,278.25,32377.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389510750770568,1.0,0.0,0.0,3.747161626815796,3.747185945510864,9.369106237500092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.373046875,0.0,1616.150146484375,1895.4371337890625,0.0,3762.902587890625,0.924507975578308,1.0,0.0,3.0,1.0,0.0
18109200,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8930517435073853,0.4741308689117431,0.428504467010498,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.7293082475662231,0.6309657692909241,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9241027235984802,0.5227304100990295,0.3661536872386932,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8582161068916321,0.4209429919719696,0.4010498523712158,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7244610786437988,0.2474215924739837,1.1285483837127686,285.03350830078125,284.95001220703125,301.0643005371094,292.5255126953125,298.3555908203125,297.33270263671875,285.0328063964844,1.0,0.6623597741127014,0.3661689758300781,0.3661689758300781,1.0,1.0,-3.549086332321167,0.9717578291893004,2.577328681945801,0.1742835789918899,0.9883542060852052,0.9883542060852052,0.0,188.83262634277344,217.0,59573.0859375,0.0,3693.9638671875,1.0,278.5429992675781,282.3443603515625,295.5184326171875,299.2986755371094,293.1499938964844,293.1499938964844,278.25,32377.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389510750770568,1.0,0.0,0.0,3.747161626815796,3.747185945510864,9.369106237500092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.373046875,0.0,1616.150146484375,1895.4371337890625,0.0,3762.902587890625,0.924507975578308,1.0,0.0,3.0,1.0,0.0
18109260,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8815256357192993,0.4726145565509796,0.4278077483177185,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7253526449203491,0.6543070673942566,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9137753248214722,0.5258386731147766,0.3687732219696045,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.848592221736908,0.4210083782672882,0.4016867280006408,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7166050672531128,0.2473194599151611,1.1305168867111206,284.9119873046875,284.95001220703125,301.0694274902344,292.5136413574219,298.3283386230469,297.296142578125,284.9133605957031,1.0,0.6713156700134277,0.3649958670139313,0.3649958670139313,1.0,1.0,-3.5826404094696045,0.9789027571678162,2.6037378311157227,0.1741914600133896,0.8994628190994263,0.8994628190994263,0.0,198.4434051513672,220.0,60911.32421875,0.0,3836.875244140625,1.0,278.2564392089844,282.1824951171875,295.556884765625,299.49713134765625,293.1499938964844,293.1499938964844,278.54998779296875,37184.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514216184616088,1.0,0.0,0.0,3.7070722579956055,3.707096815109253,9.169705208478264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3671875,0.0,1606.597412109375,1895.4371337890625,0.0,3875.76025390625,0.9188608527183532,1.0,0.0,3.0,1.0,0.0
18109320,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8815256357192993,0.4726145565509796,0.4278077483177185,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.7253526449203491,0.6543070673942566,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9137753248214722,0.5258386731147766,0.3687732219696045,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.848592221736908,0.4210083782672882,0.4016867280006408,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7166050672531128,0.2473194599151611,1.1305168867111206,284.9119873046875,284.95001220703125,301.0694274902344,292.5136413574219,298.3283386230469,297.296142578125,284.9133605957031,1.0,0.6713156700134277,0.3649958670139313,0.3649958670139313,1.0,1.0,-3.5826404094696045,0.9789027571678162,2.6037378311157227,0.1741914600133896,0.8994628190994263,0.8994628190994263,0.0,198.4434051513672,220.0,60911.32421875,0.0,3836.875244140625,1.0,278.2564392089844,282.1824951171875,295.556884765625,299.49713134765625,293.1499938964844,293.1499938964844,278.54998779296875,37184.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514216184616088,1.0,0.0,0.0,3.7070722579956055,3.707096815109253,9.169705208478264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3671875,0.0,1606.597412109375,1895.4371337890625,0.0,3875.76025390625,0.9188608527183532,1.0,0.0,3.0,1.0,0.0
