time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8735783696174622,0.4722113609313965,0.4273489713668823,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7221378087997437,0.6712875366210938,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9076352715492249,0.5298863053321838,0.3715311586856842,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8421163558959961,0.4216685891151428,0.4023227989673614,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7108354568481445,0.2475051283836364,1.1318295001983645,285.02392578125,284.95001220703125,301.07342529296875,292.5014953613281,298.3117370605469,297.275390625,285.02301025390625,1.0,0.6782064437866211,0.3638227581977844,0.3638227581977844,1.0,1.0,-3.6081817150115967,0.9833544492721558,2.6248273849487305,0.1728748530149459,1.0,1.0,0.0,205.6661071777344,223.0,60503.12890625,0.0,3946.792724609375,1.0,278.5436706542969,282.3216552734375,295.4949951171875,299.34259033203125,293.1499938964844,293.1499938964844,278.25,33036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465765953063964,1.0,0.0,0.0,3.828923940658569,3.828949213027954,9.782430652194307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.22265625,0.0,1718.226806640625,1895.4371337890625,0.0,3832.06982421875,0.9433258175849916,1.0,0.0,3.0,1.0,0.0
18109440,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8735783696174622,0.4722113609313965,0.4273489713668823,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7221378087997437,0.6712875366210938,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9076352715492249,0.5298863053321838,0.3715311586856842,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8421163558959961,0.4216685891151428,0.4023227989673614,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7108354568481445,0.2475051283836364,1.1318295001983645,285.02392578125,284.95001220703125,301.07342529296875,292.5014953613281,298.3117370605469,297.275390625,285.02301025390625,1.0,0.6782064437866211,0.3638227581977844,0.3638227581977844,1.0,1.0,-3.6081817150115967,0.9833544492721558,2.6248273849487305,0.1728748530149459,1.0,1.0,0.0,205.6661071777344,223.0,60503.12890625,0.0,3946.792724609375,1.0,278.5436706542969,282.3216552734375,295.4949951171875,299.34259033203125,293.1499938964844,293.1499938964844,278.25,33036.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465765953063964,1.0,0.0,0.0,3.828923940658569,3.828949213027954,9.782430652194307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.22265625,0.0,1718.226806640625,1895.4371337890625,0.0,3832.06982421875,0.9433258175849916,1.0,0.0,3.0,1.0,0.0
18109500,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.870412290096283,0.4715273976325989,0.4271381497383117,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.7202034592628479,0.6781955361366272,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9055074453353882,0.5315085649490356,0.3729275166988373,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8396235108375549,0.4217420518398285,0.40268275141716,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7084938883781433,0.2474620789289474,1.1326446533203125,284.89385986328125,284.95001220703125,301.07501220703125,292.49530029296875,298.3023986816406,297.2639465332031,284.8907775878906,1.0,0.6811396479606628,0.3632362186908722,0.3632362186908722,1.0,1.0,-3.6193385124206543,0.9850438237190248,2.6342947483062744,0.1720997095108032,0.9225552082061768,0.9225552082061768,0.0,208.70315551757807,223.0,61719.29296875,0.0,3994.529541015625,1.0,278.2945861816406,282.1598205566406,295.5422058105469,299.56884765625,293.1499938964844,293.1499938964844,278.25,36012.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541749954223632,1.0,0.0,0.0,3.826371431350708,3.826397180557251,9.769391908776015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3427734375,0.0,1738.48291015625,1895.4371337890625,0.0,3900.494873046875,0.9433282613754272,1.0,0.0,3.0,1.0,0.0
18109560,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8658724427223206,0.4706081449985504,0.4264825880527496,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.997715950012207,0.7180636525154114,0.6812398433685303,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9020040035247804,0.5329238176345825,0.3740322291851043,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.83596271276474,0.4216094017028808,0.4027484953403473,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7049965262413025,0.2472698837518692,1.132652997970581,284.8986511230469,284.95001220703125,301.0762939453125,292.4890441894531,298.292724609375,297.252197265625,284.8997802734375,1.0,0.6834657192230225,0.3627403378486633,0.3627403378486633,1.0,1.0,-3.623676300048828,0.9848148822784424,2.6388614177703857,0.1712120473384857,0.9064563512802124,0.9064563512802124,0.0,212.44569396972656,226.0,61619.44921875,0.0,4028.979736328125,1.0,278.2563171386719,282.16046142578125,295.5260925292969,299.5159912109375,293.1499938964844,293.1499938964844,278.1499938964844,37710.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576515555381776,1.0,0.0,0.0,3.771060943603516,3.77108645439148,9.488998671258742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1181640625,0.0,1685.2930908203125,1895.4371337890625,0.0,3931.6240234375,0.933493673801422,1.0,0.0,3.0,1.0,0.0
18109620,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8575320839881897,0.4692428708076477,0.4253831803798675,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.990050733089447,0.7157046794891357,0.6787070631980896,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8956857323646545,0.5361559987068176,0.3763749301433563,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8291299343109131,0.4215467572212219,0.4028891921043396,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6983385682106018,0.2469960153102874,1.132507562637329,284.9100036621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2821655273437,297.2416687011719,284.9115295410156,1.0,0.6866039633750916,0.3617485761642456,0.3617485761642456,1.0,1.0,-3.62209725379944,0.9811713695526124,2.640925884246826,0.1677597910165786,0.8757638931274414,0.8757638931274414,0.0,219.30308532714844,229.0,61410.890625,0.0,4067.322021484375,1.0,278.1522521972656,282.158935546875,295.4860534667969,299.4551086425781,293.1499938964844,293.1499938964844,278.45001220703125,38593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601062536239624,1.0,0.0,0.0,3.6609020233154297,3.660926580429077,8.942717499849095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1142578125,0.0,1564.79248046875,1895.4371337890625,0.0,3953.53271484375,0.9098505973815918,1.0,0.0,3.0,1.0,0.0
18109680,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8575320839881897,0.4692428708076477,0.4253831803798675,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.990050733089447,0.7157046794891357,0.6787070631980896,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8956857323646545,0.5361559987068176,0.3763749301433563,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8291299343109131,0.4215467572212219,0.4028891921043396,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6983385682106018,0.2469960153102874,1.132507562637329,284.9100036621094,284.95001220703125,301.0780029296875,292.47637939453125,298.2821655273437,297.2416687011719,284.9115295410156,1.0,0.6866039633750916,0.3617485761642456,0.3617485761642456,1.0,1.0,-3.62209725379944,0.9811713695526124,2.640925884246826,0.1677597910165786,0.8757638931274414,0.8757638931274414,0.0,219.30308532714844,229.0,61410.890625,0.0,4067.322021484375,1.0,278.1522521972656,282.158935546875,295.4860534667969,299.4551086425781,293.1499938964844,293.1499938964844,278.45001220703125,38593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601062536239624,1.0,0.0,0.0,3.6609020233154297,3.660926580429077,8.942717499849095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.1142578125,0.0,1564.79248046875,1895.4371337890625,0.0,3953.53271484375,0.9098505973815918,1.0,0.0,3.0,1.0,0.0
18109740,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8535319566726685,0.4690779745578766,0.425155371427536,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9862455129623412,0.7158034443855286,0.6784799695014954,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8938370943069458,0.5404801368713379,0.3793152570724487,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8260253667831421,0.4223268032073974,0.4035820364952087,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6952367424964905,0.2473091185092926,1.1339441537857056,285.0123596191406,284.95001220703125,301.0785827636719,292.4634704589844,298.28271484375,297.2463684082031,285.0111389160156,1.0,0.6892994046211243,0.3607568144798279,0.3607568144798279,1.0,1.0,-3.627639055252075,0.9797795414924622,2.647859573364258,0.1649020463228225,0.9732921719551086,0.9732921719551086,0.0,223.28787231445312,232.0,60750.69140625,0.0,4106.6396484375,1.0,278.4432067871094,282.2935791015625,295.43853759765625,299.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,33437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159649848938,1.0,0.0,0.0,3.772549629211426,3.772574424743652,9.496492339167162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.50390625,0.0,1654.016357421875,1895.4371337890625,0.0,3877.33349609375,0.9309024214744568,1.0,0.0,3.0,1.0,0.0
18109800,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8535319566726685,0.4690779745578766,0.425155371427536,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9862455129623412,0.7158034443855286,0.6784799695014954,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8938370943069458,0.5404801368713379,0.3793152570724487,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8260253667831421,0.4223268032073974,0.4035820364952087,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6952367424964905,0.2473091185092926,1.1339441537857056,285.0123596191406,284.95001220703125,301.0785827636719,292.4634704589844,298.28271484375,297.2463684082031,285.0111389160156,1.0,0.6892994046211243,0.3607568144798279,0.3607568144798279,1.0,1.0,-3.627639055252075,0.9797795414924622,2.647859573364258,0.1649020463228225,0.9732921719551086,0.9732921719551086,0.0,223.28787231445312,232.0,60750.69140625,0.0,4106.6396484375,1.0,278.4432067871094,282.2935791015625,295.43853759765625,299.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,33437.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95159649848938,1.0,0.0,0.0,3.772549629211426,3.772574424743652,9.496492339167162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.50390625,0.0,1654.016357421875,1895.4371337890625,0.0,3877.33349609375,0.9309024214744568,1.0,0.0,3.0,1.0,0.0
18109860,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8491653800010681,0.4675865471363067,0.4242922663688659,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.982227087020874,0.7149481773376465,0.678143322467804,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8916406035423279,0.5436770915985107,0.3818554878234863,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8227196335792542,0.4223249554634094,0.4039669036865234,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6920121312141418,0.2471874505281448,1.1348305940628052,284.9024963378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2767639160156,297.2409973144531,284.90380859375,1.0,0.6916437149047852,0.3601838946342468,0.3601838946342468,1.0,1.0,-3.630791902542114,0.9789050817489624,2.6518867015838623,0.1633500307798385,0.880451500415802,0.880451500415802,0.0,227.29226684570312,235.0,61505.94921875,0.0,4139.81689453125,1.0,278.15655517578125,282.15020751953125,295.4753723144531,299.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604029059410096,1.0,0.0,0.0,3.679455757141113,3.67948055267334,9.03359250514768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.587890625,0.0,1584.3560791015625,1895.4371337890625,0.0,3956.176513671875,0.9136539697647096,1.0,0.0,3.0,1.0,0.0
18109920,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8491653800010681,0.4675865471363067,0.4242922663688659,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.982227087020874,0.7149481773376465,0.678143322467804,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8916406035423279,0.5436770915985107,0.3818554878234863,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8227196335792542,0.4223249554634094,0.4039669036865234,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6920121312141418,0.2471874505281448,1.1348305940628052,284.9024963378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2767639160156,297.2409973144531,284.90380859375,1.0,0.6916437149047852,0.3601838946342468,0.3601838946342468,1.0,1.0,-3.630791902542114,0.9789050817489624,2.6518867015838623,0.1633500307798385,0.880451500415802,0.880451500415802,0.0,227.29226684570312,235.0,61505.94921875,0.0,4139.81689453125,1.0,278.15655517578125,282.15020751953125,295.4753723144531,299.4601135253906,293.1499938964844,293.1499938964844,278.45001220703125,38408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604029059410096,1.0,0.0,0.0,3.679455757141113,3.67948055267334,9.03359250514768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.587890625,0.0,1584.3560791015625,1895.4371337890625,0.0,3956.176513671875,0.9136539697647096,1.0,0.0,3.0,1.0,0.0
18109980,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8460561037063599,0.4672205448150635,0.4237785637378692,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9792975187301636,0.7152881622314453,0.6782274842262268,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8907341957092285,0.5478872060775757,0.3846440315246582,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8204099535942078,0.422960489988327,0.4044688940048218,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6897148489952087,0.2474433779716491,1.1358612775802612,285.0064392089844,284.95001220703125,301.0762939453125,292.43707275390625,298.2778625488281,297.24542236328125,285.0053100585937,1.0,0.6938072443008423,0.3596110045909881,0.3596110045909881,1.0,1.0,-3.6354634761810303,0.9785600304603576,2.6569032669067383,0.1617259681224823,0.974158525466919,0.974158525466919,0.0,230.4202117919922,238.0,60805.9765625,0.0,4171.6787109375,1.0,278.4433898925781,282.2860717773437,295.4172668457031,299.287109375,293.1499938964844,293.1499938964844,278.1499938964844,33570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529062509536744,1.0,0.0,0.0,3.783406019210816,3.783430814743042,9.551226867188234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.619140625,0.0,1667.871337890625,1895.4371337890625,0.0,3889.10595703125,0.9334390163421632,1.0,0.0,3.0,1.0,0.0
18110040,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8460561037063599,0.4672205448150635,0.4237785637378692,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9792975187301636,0.7152881622314453,0.6782274842262268,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8907341957092285,0.5478872060775757,0.3846440315246582,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8204099535942078,0.422960489988327,0.4044688940048218,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6897148489952087,0.2474433779716491,1.1358612775802612,285.0064392089844,284.95001220703125,301.0762939453125,292.43707275390625,298.2778625488281,297.24542236328125,285.0053100585937,1.0,0.6938072443008423,0.3596110045909881,0.3596110045909881,1.0,1.0,-3.6354634761810303,0.9785600304603576,2.6569032669067383,0.1617259681224823,0.974158525466919,0.974158525466919,0.0,230.4202117919922,238.0,60805.9765625,0.0,4171.6787109375,1.0,278.4433898925781,282.2860717773437,295.4172668457031,299.287109375,293.1499938964844,293.1499938964844,278.1499938964844,33570.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529062509536744,1.0,0.0,0.0,3.783406019210816,3.783430814743042,9.551226867188234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.619140625,0.0,1667.871337890625,1895.4371337890625,0.0,3889.10595703125,0.9334390163421632,1.0,0.0,3.0,1.0,0.0
18110100,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8445706367492676,0.4665459394454956,0.4235261678695678,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.977888524532318,0.7149984240531921,0.6783263087272644,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8903451561927795,0.5495649576187134,0.3860488533973694,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8193314671516418,0.4230096936225891,0.4047622680664062,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6886678338050842,0.2474292516708374,1.1366071701049805,284.8814697265625,284.95001220703125,301.07501220703125,292.43035888671875,298.27545166015625,297.24383544921875,284.8791809082031,1.0,0.6949140429496765,0.3593245446681976,0.3593245446681976,1.0,1.0,-3.638226270675659,0.9785134196281432,2.65971302986145,0.1610919088125229,0.8891024589538574,0.8891024589538574,0.0,231.97789001464844,238.0,61792.5546875,0.0,4188.72705078125,1.0,278.1947937011719,282.13189697265625,295.4652709960937,299.5038146972656,293.1499938964844,293.1499938964844,278.1499938964844,37173.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593465924263,1.0,0.0,0.0,3.758429765701294,3.758455038070679,9.425537541574158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.4033203125,0.0,1666.221923828125,1895.4371337890625,0.0,3946.759033203125,0.9285454750061036,1.0,0.0,3.0,1.0,0.0
18110160,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8423587679862976,0.4657065570354461,0.4228508174419403,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9757245779037476,0.7144861221313477,0.6779505610466003,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.889191210269928,0.5510969161987305,0.3871645033359527,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8176132440567017,0.4229001104831695,0.4047633707523346,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6870107650756836,0.2472940981388092,1.1365031003952026,284.899658203125,284.95001220703125,301.07342529296875,292.4236145019531,298.2715148925781,297.2404479980469,284.9010925292969,1.0,0.69585120677948,0.3590023517608642,0.3590023517608642,1.0,1.0,-3.638183116912842,0.9774777889251708,2.660705327987671,0.1600532084703445,0.880330502986908,0.880330502986908,0.0,233.927734375,241.0,61526.03515625,0.0,4200.734375,1.0,278.1568298339844,282.1458435058594,295.44891357421875,299.4359436035156,293.1499938964844,293.1499938964844,278.45001220703125,38514.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616756439208984,1.0,0.0,0.0,3.68478012084961,3.684804916381836,9.059755257112556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.62890625,0.0,1591.1986083984375,1895.4371337890625,0.0,3967.508544921875,0.9149990081787108,1.0,0.0,3.0,1.0,0.0
18110220,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8396726846694946,0.4653468728065491,0.4223319292068481,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9730417728424072,0.7148084044456482,0.6780230402946472,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8886898159980774,0.5553618669509888,0.3899793922901153,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8156078457832336,0.4235109984874725,0.4052273035049438,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6850354671478271,0.2475388795137405,1.1374220848083496,285.0050048828125,284.95001220703125,301.0694274902344,292.4100341796875,298.27203369140625,297.2452697753906,285.0039367675781,1.0,0.6978501677513123,0.3583579957485199,0.3583579957485199,1.0,1.0,-3.642685651779175,0.9768416285514832,2.665844202041626,0.158172994852066,0.973620593547821,0.973620593547821,0.0,236.7722625732422,244.0,60803.04296875,0.0,4230.51806640625,1.0,278.44342041015625,282.2831420898437,295.38970947265625,299.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,33644.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540489315986632,1.0,0.0,0.0,3.7860591411590576,3.786083936691284,9.56462713475048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7529296875,0.0,1671.592529296875,1895.4371337890625,0.0,3899.364013671875,0.934089720249176,1.0,0.0,3.0,1.0,0.0
18110280,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8396726846694946,0.4653468728065491,0.4223319292068481,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9730417728424072,0.7148084044456482,0.6780230402946472,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8886898159980774,0.5553618669509888,0.3899793922901153,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8156078457832336,0.4235109984874725,0.4052273035049438,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6850354671478271,0.2475388795137405,1.1374220848083496,285.0050048828125,284.95001220703125,301.0694274902344,292.4100341796875,298.27203369140625,297.2452697753906,285.0039367675781,1.0,0.6978501677513123,0.3583579957485199,0.3583579957485199,1.0,1.0,-3.642685651779175,0.9768416285514832,2.665844202041626,0.158172994852066,0.973620593547821,0.973620593547821,0.0,236.7722625732422,244.0,60803.04296875,0.0,4230.51806640625,1.0,278.44342041015625,282.2831420898437,295.38970947265625,299.2594909667969,293.1499938964844,293.1499938964844,278.1499938964844,33644.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540489315986632,1.0,0.0,0.0,3.7860591411590576,3.786083936691284,9.56462713475048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.7529296875,0.0,1671.592529296875,1895.4371337890625,0.0,3899.364013671875,0.934089720249176,1.0,0.0,3.0,1.0,0.0
18110340,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8362923860549927,0.4638425409793854,0.4214079082012176,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.969559907913208,0.7139546275138855,0.6776991486549377,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8874266743659973,0.558612585067749,0.392526775598526,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8129990696907043,0.4234308898448944,0.4054979979991913,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6825635433197021,0.2473810464143753,1.138001799583435,284.899169921875,284.95001220703125,301.0643005371094,292.3963623046875,298.2651672363281,297.2405700683594,284.90057373046875,1.0,0.6997994780540466,0.3577136397361755,0.3577136397361755,1.0,1.0,-3.645282745361328,0.975591003894806,2.669691562652588,0.1563609391450882,0.8798384070396423,0.8798384070396423,0.0,240.1318206787109,247.0,61509.96484375,0.0,4258.4208984375,1.0,278.156494140625,282.1437072753906,295.4212341308594,299.406982421875,293.1499938964844,293.1499938964844,278.45001220703125,38594.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962731122970581,1.0,0.0,0.0,3.685422658920288,3.685447454452514,9.06291461433284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2587890625,0.0,1592.533447265625,1895.4371337890625,0.0,3976.8935546875,0.915128529071808,1.0,0.0,3.0,1.0,0.0
18110400,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8362923860549927,0.4638425409793854,0.4214079082012176,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.969559907913208,0.7139546275138855,0.6776991486549377,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8874266743659973,0.558612585067749,0.392526775598526,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8129990696907043,0.4234308898448944,0.4054979979991913,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6825635433197021,0.2473810464143753,1.138001799583435,284.899169921875,284.95001220703125,301.0643005371094,292.3963623046875,298.2651672363281,297.2405700683594,284.90057373046875,1.0,0.6997994780540466,0.3577136397361755,0.3577136397361755,1.0,1.0,-3.645282745361328,0.975591003894806,2.669691562652588,0.1563609391450882,0.8798384070396423,0.8798384070396423,0.0,240.1318206787109,247.0,61509.96484375,0.0,4258.4208984375,1.0,278.156494140625,282.1437072753906,295.4212341308594,299.406982421875,293.1499938964844,293.1499938964844,278.45001220703125,38594.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962731122970581,1.0,0.0,0.0,3.685422658920288,3.685447454452514,9.06291461433284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2587890625,0.0,1592.533447265625,1895.4371337890625,0.0,3976.8935546875,0.915128529071808,1.0,0.0,3.0,1.0,0.0
18110460,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8338016867637634,0.463487446308136,0.4208911657333374,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9669080972671508,0.7142112851142883,0.6777096390724182,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8870941400527954,0.5629315376281738,0.3953741788864136,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8110932111740112,0.4240240454673767,0.4059415459632873,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.680730402469635,0.2476176470518112,1.1388676166534424,285.0049743652344,284.95001220703125,301.0580139160156,292.382568359375,298.265380859375,297.24560546875,285.0039367675781,1.0,0.7017382383346558,0.3571175336837768,0.3571175336837768,1.0,1.0,-3.6496636867523193,0.9750565886497498,2.674607038497925,0.1546115428209304,0.9733314514160156,0.9733314514160156,0.0,242.89959716796875,250.0,60781.58984375,0.0,4287.52001953125,1.0,278.44342041015625,282.2817077636719,295.3617858886719,299.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,33661.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550023674964904,1.0,0.0,0.0,3.786109685897827,3.786134719848633,9.564884067003732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.220703125,0.0,1671.7872314453125,1895.4371337890625,0.0,3907.913818359375,0.934114634990692,1.0,0.0,3.0,1.0,0.0
18110520,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8338016867637634,0.463487446308136,0.4208911657333374,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9669080972671508,0.7142112851142883,0.6777096390724182,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8870941400527954,0.5629315376281738,0.3953741788864136,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8110932111740112,0.4240240454673767,0.4059415459632873,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.680730402469635,0.2476176470518112,1.1388676166534424,285.0049743652344,284.95001220703125,301.0580139160156,292.382568359375,298.265380859375,297.24560546875,285.0039367675781,1.0,0.7017382383346558,0.3571175336837768,0.3571175336837768,1.0,1.0,-3.6496636867523193,0.9750565886497498,2.674607038497925,0.1546115428209304,0.9733314514160156,0.9733314514160156,0.0,242.89959716796875,250.0,60781.58984375,0.0,4287.52001953125,1.0,278.44342041015625,282.2817077636719,295.3617858886719,299.2298889160156,293.1499938964844,293.1499938964844,278.1499938964844,33661.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550023674964904,1.0,0.0,0.0,3.786109685897827,3.786134719848633,9.564884067003732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.220703125,0.0,1671.7872314453125,1895.4371337890625,0.0,3907.913818359375,0.934114634990692,1.0,0.0,3.0,1.0,0.0
18110580,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8305984139442444,0.4619868099689483,0.4199690222740173,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9634079933166504,0.7132832407951355,0.677316427230835,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8859761357307434,0.5662177801132202,0.3979475498199463,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8085418343544006,0.4239221513271332,0.4061914980411529,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.678388237953186,0.2474493384361267,1.1393983364105225,284.8992919921875,284.95001220703125,301.0505676269531,292.36871337890625,298.2581787109375,297.2410888671875,284.90069580078125,1.0,0.7036443948745728,0.3565214574337005,0.3565214574337005,1.0,1.0,-3.6521267890930176,0.9739111065864564,2.678215742111206,0.1529407054185867,0.8797279596328735,0.8797279596328735,0.0,246.2225036621093,253.0,61486.640625,0.0,4314.92041015625,1.0,278.156494140625,282.1424560546875,295.3934631347656,299.3773803710937,293.1499938964844,293.1499938964844,278.45001220703125,38599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636555314064026,1.0,0.0,0.0,3.685193777084351,3.685218572616577,9.061789114639396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.796875,0.0,1592.3179931640625,1895.4371337890625,0.0,3985.10400390625,0.915082573890686,1.0,0.0,3.0,1.0,0.0
18110640,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8305984139442444,0.4619868099689483,0.4199690222740173,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9634079933166504,0.7132832407951355,0.677316427230835,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8859761357307434,0.5662177801132202,0.3979475498199463,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8085418343544006,0.4239221513271332,0.4061914980411529,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.678388237953186,0.2474493384361267,1.1393983364105225,284.8992919921875,284.95001220703125,301.0505676269531,292.36871337890625,298.2581787109375,297.2410888671875,284.90069580078125,1.0,0.7036443948745728,0.3565214574337005,0.3565214574337005,1.0,1.0,-3.6521267890930176,0.9739111065864564,2.678215742111206,0.1529407054185867,0.8797279596328735,0.8797279596328735,0.0,246.2225036621093,253.0,61486.640625,0.0,4314.92041015625,1.0,278.156494140625,282.1424560546875,295.3934631347656,299.3773803710937,293.1499938964844,293.1499938964844,278.45001220703125,38599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636555314064026,1.0,0.0,0.0,3.685193777084351,3.685218572616577,9.061789114639396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.796875,0.0,1592.3179931640625,1895.4371337890625,0.0,3985.10400390625,0.915082573890686,1.0,0.0,3.0,1.0,0.0
18110700,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8290709257125854,0.4617301225662231,0.419512003660202,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9616878032684326,0.7132735848426819,0.6770668029785156,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8854954242706299,0.568325936794281,0.3992424011230469,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8072846531867981,0.4241344928741455,0.4062665402889251,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6772280335426331,0.2475049942731857,1.1394060850143433,285.0127868652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2574157714844,297.2427978515625,285.0141906738281,1.0,0.7045263648033142,0.3562234044075012,0.3562234044075012,1.0,1.0,-3.652926445007324,0.9732089042663574,2.679717540740967,0.1519218683242797,0.957937717437744,0.957937717437744,0.0,247.7978973388672,253.0,60624.69140625,0.0,4326.9375,1.0,278.4026184082031,282.28448486328125,295.3329162597656,299.1551513671875,293.1499938964844,293.1499938964844,278.45001220703125,34431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578651189804076,1.0,0.0,0.0,3.7259042263031006,3.725928783416748,9.263106903745212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.1201171875,0.0,1607.2840576171875,1895.4371337890625,0.0,3933.5322265625,0.9227126240730286,1.0,0.0,3.0,1.0,0.0
18110760,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8282164335250854,0.4616240262985229,0.4194473028182983,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9607236981391908,0.7134555578231812,0.6772500276565552,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8857328295707703,0.5705791711807251,0.4008224010467529,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8066537380218506,0.4244893789291382,0.406611293554306,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6766371130943298,0.2476724684238433,1.1402052640914917,285.0050964355469,284.95001220703125,301.0419921875,292.3548278808594,298.25787353515625,297.2461853027344,285.0041198730469,1.0,0.7055472135543823,0.3559277355670929,0.3559277355670929,1.0,1.0,-3.656343460083008,0.9733280539512634,2.6830153465271,0.1511881500482559,0.9730855822563172,0.9730855822563172,0.0,248.9763641357422,256.0,60753.5625,0.0,4343.60107421875,1.0,278.443359375,282.2807006835937,295.3339538574219,299.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,33668.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559296369552612,1.0,0.0,0.0,3.785169124603272,3.785194158554077,9.560131957186968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.490234375,0.0,1670.72607421875,1895.4371337890625,0.0,3916.22021484375,0.9339627623558044,1.0,0.0,3.0,1.0,0.0
18110820,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8251329660415649,0.4601249694824219,0.4185248911380768,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9571871161460876,0.7124485969543457,0.676781952381134,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8847202062606812,0.5738983750343323,0.4034198820590973,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8041131496429443,0.4243628680706024,0.4068378508090973,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6743942499160767,0.2474916130304336,1.1406787633895874,284.8993530273437,284.95001220703125,301.03228759765625,292.3409118652344,298.2501220703125,297.2417297363281,284.9007568359375,1.0,0.7074205279350281,0.3553363680839538,0.3553363680839538,1.0,1.0,-3.658648014068604,0.9721409678459167,2.686507225036621,0.1495219022035598,0.879511833190918,0.879511833190918,0.0,252.2900390625,259.0,61456.265625,0.0,4370.595703125,1.0,278.156494140625,282.1413879394531,295.3655090332031,299.34722900390625,293.1499938964844,293.1499938964844,278.45001220703125,38603.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645492434501648,1.0,0.0,0.0,3.6843769550323486,3.684401750564575,9.057772558662692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6005859375,0.0,1591.4161376953125,1895.4371337890625,0.0,3993.032958984375,0.9149031043052672,1.0,0.0,3.0,1.0,0.0
18110880,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8251329660415649,0.4601249694824219,0.4185248911380768,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9571871161460876,0.7124485969543457,0.676781952381134,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8847202062606812,0.5738983750343323,0.4034198820590973,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8041131496429443,0.4243628680706024,0.4068378508090973,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6743942499160767,0.2474916130304336,1.1406787633895874,284.8993530273437,284.95001220703125,301.03228759765625,292.3409118652344,298.2501220703125,297.2417297363281,284.9007568359375,1.0,0.7074205279350281,0.3553363680839538,0.3553363680839538,1.0,1.0,-3.658648014068604,0.9721409678459167,2.686507225036621,0.1495219022035598,0.879511833190918,0.879511833190918,0.0,252.2900390625,259.0,61456.265625,0.0,4370.595703125,1.0,278.156494140625,282.1413879394531,295.3655090332031,299.34722900390625,293.1499938964844,293.1499938964844,278.45001220703125,38603.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645492434501648,1.0,0.0,0.0,3.6843769550323486,3.684401750564575,9.057772558662692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6005859375,0.0,1591.4161376953125,1895.4371337890625,0.0,3993.032958984375,0.9149031043052672,1.0,0.0,3.0,1.0,0.0
18110940,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8228291869163513,0.459755390882492,0.4179998636245727,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9544721841812134,0.7125370502471924,0.6766395568847656,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8845517635345459,0.5783025026321411,0.4063230752944946,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8022558689117432,0.4249036014080047,0.4072336852550506,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.672714352607727,0.2477011829614639,1.1414268016815186,285.00445556640625,284.95001220703125,301.0214233398437,292.3269958496094,298.249267578125,297.24688720703125,285.00341796875,1.0,0.709292471408844,0.3547450006008148,0.3547450006008148,1.0,1.0,-3.662703514099121,0.9715067744255066,2.6911966800689697,0.1477679908275604,0.972249150276184,0.972249150276184,0.0,255.0388641357422,262.0,60723.609375,0.0,4398.91357421875,1.0,278.4433898925781,282.2801208496094,295.3062438964844,299.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,33688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568284153938292,1.0,0.0,0.0,3.784104108810425,3.784129142761232,9.55475229602598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3203125,0.0,1669.6156005859375,1895.4371337890625,0.0,3924.264404296875,0.9336945414543152,1.0,0.0,3.0,1.0,0.0
18111000,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8228291869163513,0.459755390882492,0.4179998636245727,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9544721841812134,0.7125370502471924,0.6766395568847656,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8845517635345459,0.5783025026321411,0.4063230752944946,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8022558689117432,0.4249036014080047,0.4072336852550506,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.672714352607727,0.2477011829614639,1.1414268016815186,285.00445556640625,284.95001220703125,301.0214233398437,292.3269958496094,298.249267578125,297.24688720703125,285.00341796875,1.0,0.709292471408844,0.3547450006008148,0.3547450006008148,1.0,1.0,-3.662703514099121,0.9715067744255066,2.6911966800689697,0.1477679908275604,0.972249150276184,0.972249150276184,0.0,255.0388641357422,262.0,60723.609375,0.0,4398.91357421875,1.0,278.4433898925781,282.2801208496094,295.3062438964844,299.1708679199219,293.1499938964844,293.1499938964844,278.1499938964844,33688.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568284153938292,1.0,0.0,0.0,3.784104108810425,3.784129142761232,9.55475229602598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3203125,0.0,1669.6156005859375,1895.4371337890625,0.0,3924.264404296875,0.9336945414543152,1.0,0.0,3.0,1.0,0.0
18111060,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8198184967041016,0.4582548439502716,0.4170708060264587,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9508975744247437,0.7114484906196594,0.6760903000831604,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.883621096611023,0.5816516280174255,0.4089398980140686,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7997815012931824,0.4247495234012604,0.407432347536087,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6705548763275146,0.2475064992904663,1.141834020614624,284.8993835449219,284.95001220703125,301.0094299316406,292.3130798339844,298.2409362792969,297.2424621582031,284.90069580078125,1.0,0.7111341953277588,0.3541491329669952,0.3541491329669952,1.0,1.0,-3.6648128032684326,0.9702374935150146,2.694575309753418,0.1460785716772079,0.8789578676223755,0.8789578676223755,0.0,258.354736328125,265.0,61419.11328125,0.0,4425.46337890625,1.0,278.1568603515625,282.1437683105469,295.3374938964844,299.3180236816406,293.1499938964844,293.1499938964844,278.45001220703125,38573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654346704483032,1.0,0.0,0.0,3.682687759399414,3.6827125549316406,9.049468872035504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8486328125,0.0,1589.2652587890625,1895.4371337890625,0.0,4000.88037109375,0.914552927017212,1.0,0.0,3.0,1.0,0.0
18111120,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8198184967041016,0.4582548439502716,0.4170708060264587,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9508975744247437,0.7114484906196594,0.6760903000831604,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.883621096611023,0.5816516280174255,0.4089398980140686,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7997815012931824,0.4247495234012604,0.407432347536087,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6705548763275146,0.2475064992904663,1.141834020614624,284.8993835449219,284.95001220703125,301.0094299316406,292.3130798339844,298.2409362792969,297.2424621582031,284.90069580078125,1.0,0.7111341953277588,0.3541491329669952,0.3541491329669952,1.0,1.0,-3.6648128032684326,0.9702374935150146,2.694575309753418,0.1460785716772079,0.8789578676223755,0.8789578676223755,0.0,258.354736328125,265.0,61419.11328125,0.0,4425.46337890625,1.0,278.1568603515625,282.1437683105469,295.3374938964844,299.3180236816406,293.1499938964844,293.1499938964844,278.45001220703125,38573.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654346704483032,1.0,0.0,0.0,3.682687759399414,3.6827125549316406,9.049468872035504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8486328125,0.0,1589.2652587890625,1895.4371337890625,0.0,4000.88037109375,0.914552927017212,1.0,0.0,3.0,1.0,0.0
18111180,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.817569375038147,0.4578785598278045,0.4165450632572174,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.948167324066162,0.7114543914794922,0.6758754849433899,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8835244178771973,0.5860981345176697,0.4118729531764984,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7979862093925476,0.4252637326717376,0.4078055918216705,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6689453721046448,0.2477035969495773,1.1425312757492063,285.0041809082031,284.95001220703125,300.99627685546875,292.2991943359375,298.2395324707031,297.2476806640625,285.0032043457031,1.0,0.7129778265953064,0.3535532355308532,0.3535532355308532,1.0,1.0,-3.66872811317444,0.969536066055298,2.699191808700561,0.1443094313144683,0.9713854789733888,0.9713854789733888,0.0,261.09814453125,268.0,60698.78515625,0.0,4453.4638671875,1.0,278.443359375,282.28057861328125,295.27838134765625,299.14080810546875,293.1499938964844,293.1499938964844,278.1499938964844,33697.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577090740203856,1.0,0.0,0.0,3.781839847564697,3.781864881515503,9.543321084493073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.578125,0.0,1667.002197265625,1895.4371337890625,0.0,3932.138427734375,0.9331987500190736,1.0,0.0,3.0,1.0,0.0
