time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.817569375038147,0.4578785598278045,0.4165450632572174,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.948167324066162,0.7114543914794922,0.6758754849433899,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8835244178771973,0.5860981345176697,0.4118729531764984,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7979862093925476,0.4252637326717376,0.4078055918216705,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6689453721046448,0.2477035969495773,1.1425312757492063,285.0041809082031,284.95001220703125,300.99627685546875,292.2991943359375,298.2395324707031,297.2476806640625,285.0032043457031,1.0,0.7129778265953064,0.3535532355308532,0.3535532355308532,1.0,1.0,-3.66872811317444,0.969536066055298,2.699191808700561,0.1443094313144683,0.9713854789733888,0.9713854789733888,0.0,261.09814453125,268.0,60698.78515625,0.0,4453.4638671875,1.0,278.443359375,282.28057861328125,295.27838134765625,299.14080810546875,293.1499938964844,293.1499938964844,278.1499938964844,33697.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577090740203856,1.0,0.0,0.0,3.781839847564697,3.781864881515503,9.543321084493073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.578125,0.0,1667.002197265625,1895.4371337890625,0.0,3932.138427734375,0.9331987500190736,1.0,0.0,3.0,1.0,0.0
18111300,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8164193034172058,0.4572070837020874,0.4162853956222534,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9467784762382508,0.710981011390686,0.675800621509552,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8834469318389893,0.5878592729568481,0.4133441150188446,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7970960140228271,0.4252515733242035,0.4080379009246826,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.6681746244430542,0.247660756111145,1.1431316137313845,284.8814697265625,284.95001220703125,300.9892883300781,292.29229736328125,298.2357788085937,297.246337890625,284.8793640136719,1.0,0.7139607667922974,0.3532552719116211,0.3532552719116211,1.0,1.0,-3.671104907989502,0.969307005405426,2.7017977237701416,0.1436070948839187,0.8872281312942505,0.8872281312942505,0.0,262.545166015625,268.0,61740.2109375,0.0,4469.10205078125,1.0,278.1953430175781,282.1283569335937,295.32586669921875,299.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,37335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640160799026488,1.0,0.0,0.0,3.7542572021484375,3.7542824745178223,9.404621437170136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.6484375,0.0,1662.5576171875,1895.4371337890625,0.0,3988.303466796875,0.927707314491272,1.0,0.0,3.0,1.0,0.0
18111360,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.814604640007019,0.4563808441162109,0.4156152009963989,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9445835947990416,0.7102908492088318,0.6752529144287109,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8826785087585449,0.5894801616668701,0.4145126640796661,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7955888509750366,0.4250853359699249,0.4079800844192505,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6668733954429626,0.2474984377622604,1.1428875923156738,284.9000549316406,284.95001220703125,300.98199462890625,292.285400390625,298.2306823730469,297.24334716796875,284.9013366699219,1.0,0.7147911190986633,0.3529689013957977,0.3529689013957977,1.0,1.0,-3.670685052871704,0.9682469367980956,2.7024381160736084,0.1426557153463363,0.8788914680480957,0.8788914680480957,0.0,264.4110412597656,271.0,61376.328125,0.0,4479.646484375,1.0,278.1569519042969,282.1405944824219,295.3092956542969,299.2854309082031,293.1499938964844,293.1499938964844,278.45001220703125,38549.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662152528762816,1.0,0.0,0.0,3.680943489074707,3.6809682846069336,9.040898021339672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3544921875,0.0,1587.1087646484375,1895.4371337890625,0.0,4007.791748046875,0.9141406416893004,1.0,0.0,3.0,1.0,0.0
18111420,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8123719096183777,0.4559929370880127,0.4150832593441009,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9418414235115052,0.7102108597755432,0.674962043762207,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8826380372047424,0.5939630270004272,0.4174708127975464,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7938445806503296,0.4255698621273041,0.4083277285099029,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6653251647949219,0.2476823627948761,1.143532633781433,285.003662109375,284.95001220703125,300.9665832519531,292.27166748046875,298.2287902832031,297.2485656738281,285.002685546875,1.0,0.7166072726249695,0.3523961007595062,0.3523961007595062,1.0,1.0,-3.674437999725342,0.9675612449645996,2.706876754760742,0.1409643441438675,0.9703209400177002,0.9703209400177002,0.0,267.1561584472656,274.0,60667.85546875,0.0,4507.30419921875,1.0,278.4433898925781,282.281005859375,295.2508544921875,299.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,33709.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585155248641968,1.0,0.0,0.0,3.779557943344116,3.779582738876343,9.531808586871192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8798828125,0.0,1664.3934326171875,1895.4371337890625,0.0,3939.342041015625,0.9326798915863036,1.0,0.0,3.0,1.0,0.0
18111480,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8123719096183777,0.4559929370880127,0.4150832593441009,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9418414235115052,0.7102108597755432,0.674962043762207,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8826380372047424,0.5939630270004272,0.4174708127975464,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7938445806503296,0.4255698621273041,0.4083277285099029,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6653251647949219,0.2476823627948761,1.143532633781433,285.003662109375,284.95001220703125,300.9665832519531,292.27166748046875,298.2287902832031,297.2485656738281,285.002685546875,1.0,0.7166072726249695,0.3523961007595062,0.3523961007595062,1.0,1.0,-3.674437999725342,0.9675612449645996,2.706876754760742,0.1409643441438675,0.9703209400177002,0.9703209400177002,0.0,267.1561584472656,274.0,60667.85546875,0.0,4507.30419921875,1.0,278.4433898925781,282.281005859375,295.2508544921875,299.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,33709.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585155248641968,1.0,0.0,0.0,3.779557943344116,3.779582738876343,9.531808586871192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8798828125,0.0,1664.3934326171875,1895.4371337890625,0.0,3939.342041015625,0.9326798915863036,1.0,0.0,3.0,1.0,0.0
18111540,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8094080090522766,0.4544882178306579,0.4141493737697601,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9382625222206116,0.7089635729789734,0.6742640733718872,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8818646669387817,0.597366988658905,0.4201299846172333,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.791516125202179,0.4253602921962738,0.4084756076335907,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6633330583572388,0.2474634647369384,1.1438355445861816,284.8974304199219,284.95001220703125,300.95001220703125,292.2580261230469,298.2193908691406,297.2441711425781,284.8986511230469,1.0,0.718392014503479,0.3518233001232147,0.3518233001232147,1.0,1.0,-3.67622709274292,0.9662529826164246,2.7099740505218506,0.1393576711416244,0.876050591468811,0.876050591468811,0.0,270.47003173828125,277.0,61448.29296875,0.0,4533.09130859375,1.0,278.15679931640625,282.1513977050781,295.2831115722656,299.2622985839844,293.1499938964844,293.1499938964844,278.45001220703125,38670.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967180609703064,1.0,0.0,0.0,3.67598295211792,3.6760077476501465,9.01654686913389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7919921875,0.0,1582.3946533203125,1895.4371337890625,0.0,4016.330078125,0.9130756855010986,1.0,0.0,3.0,1.0,0.0
18111600,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8094080090522766,0.4544882178306579,0.4141493737697601,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9382625222206116,0.7089635729789734,0.6742640733718872,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8818646669387817,0.597366988658905,0.4201299846172333,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.791516125202179,0.4253602921962738,0.4084756076335907,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6633330583572388,0.2474634647369384,1.1438355445861816,284.8974304199219,284.95001220703125,300.95001220703125,292.2580261230469,298.2193908691406,297.2441711425781,284.8986511230469,1.0,0.718392014503479,0.3518233001232147,0.3518233001232147,1.0,1.0,-3.67622709274292,0.9662529826164246,2.7099740505218506,0.1393576711416244,0.876050591468811,0.876050591468811,0.0,270.47003173828125,277.0,61448.29296875,0.0,4533.09130859375,1.0,278.15679931640625,282.1513977050781,295.2831115722656,299.2622985839844,293.1499938964844,293.1499938964844,278.45001220703125,38670.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967180609703064,1.0,0.0,0.0,3.67598295211792,3.6760077476501465,9.01654686913389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7919921875,0.0,1582.3946533203125,1895.4371337890625,0.0,4016.330078125,0.9130756855010986,1.0,0.0,3.0,1.0,0.0
18111660,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8071669936180115,0.4540998935699463,0.4136148989200592,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.93553227186203,0.7088092565536499,0.6739004254341125,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8818827867507935,0.6018957495689392,0.4231149852275848,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7898254990577698,0.4258204996585846,0.4087978005409241,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6618470549583435,0.2476378679275512,1.144428849220276,285.00360107421875,284.95001220703125,300.9326171875,292.2442321777344,298.2171630859375,297.24951171875,285.00262451171875,1.0,0.7201797962188721,0.351285308599472,0.351285308599472,1.0,1.0,-3.6798288822174072,0.9656220078468324,2.71420693397522,0.1377755850553512,0.9691582322120668,0.9691582322120668,0.0,273.2105712890625,280.0,60625.671875,0.0,4560.3896484375,1.0,278.4430847167969,282.2820739746094,295.2233581542969,299.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,33717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959407925605774,1.0,0.0,0.0,3.775576591491699,3.775601387023926,9.511737175671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.845703125,0.0,1659.755615234375,1895.4371337890625,0.0,3947.306396484375,0.9317651391029358,1.0,0.0,3.0,1.0,0.0
18111720,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8071669936180115,0.4540998935699463,0.4136148989200592,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.93553227186203,0.7088092565536499,0.6739004254341125,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8818827867507935,0.6018957495689392,0.4231149852275848,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7898254990577698,0.4258204996585846,0.4087978005409241,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6618470549583435,0.2476378679275512,1.144428849220276,285.00360107421875,284.95001220703125,300.9326171875,292.2442321777344,298.2171630859375,297.24951171875,285.00262451171875,1.0,0.7201797962188721,0.351285308599472,0.351285308599472,1.0,1.0,-3.6798288822174072,0.9656220078468324,2.71420693397522,0.1377755850553512,0.9691582322120668,0.9691582322120668,0.0,273.2105712890625,280.0,60625.671875,0.0,4560.3896484375,1.0,278.4430847167969,282.2820739746094,295.2233581542969,299.0807800292969,293.1499938964844,293.1499938964844,278.1499938964844,33717.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959407925605774,1.0,0.0,0.0,3.775576591491699,3.775601387023926,9.511737175671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.845703125,0.0,1659.755615234375,1895.4371337890625,0.0,3947.306396484375,0.9317651391029358,1.0,0.0,3.0,1.0,0.0
18111780,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8041760325431824,0.4526013731956482,0.4126816391944885,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9319903254508972,0.7074950933456421,0.6731347441673279,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8811832666397095,0.6053333878517151,0.4257962703704834,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7875699400901794,0.425589382648468,0.4089228212833404,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6599376201629639,0.2474125176668167,1.144695281982422,284.9000244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2076416015625,297.2452392578125,284.9013366699219,1.0,0.7219394445419312,0.3507473468780517,0.3507473468780517,1.0,1.0,-3.681492328643799,0.9643827080726624,2.717109441757202,0.1362724900245666,0.8771978616714478,0.8771978616714478,0.0,276.5201110839844,283.0,61301.96484375,0.0,4585.85791015625,1.0,278.15673828125,282.1426696777344,295.2539978027344,299.22412109375,293.1499938964844,293.1499938964844,278.45001220703125,38586.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678660035133362,1.0,0.0,0.0,3.674034833908081,3.674059629440308,9.006993195725954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.25,0.0,1579.55078125,1895.4371337890625,0.0,4022.385986328125,0.9126064777374268,1.0,0.0,3.0,1.0,0.0
18111840,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8041760325431824,0.4526013731956482,0.4126816391944885,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9319903254508972,0.7074950933456421,0.6731347441673279,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8811832666397095,0.6053333878517151,0.4257962703704834,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7875699400901794,0.425589382648468,0.4089228212833404,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6599376201629639,0.2474125176668167,1.144695281982422,284.9000244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.2076416015625,297.2452392578125,284.9013366699219,1.0,0.7219394445419312,0.3507473468780517,0.3507473468780517,1.0,1.0,-3.681492328643799,0.9643827080726624,2.717109441757202,0.1362724900245666,0.8771978616714478,0.8771978616714478,0.0,276.5201110839844,283.0,61301.96484375,0.0,4585.85791015625,1.0,278.15673828125,282.1426696777344,295.2539978027344,299.22412109375,293.1499938964844,293.1499938964844,278.45001220703125,38586.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678660035133362,1.0,0.0,0.0,3.674034833908081,3.674059629440308,9.006993195725954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.25,0.0,1579.55078125,1895.4371337890625,0.0,4022.385986328125,0.9126064777374268,1.0,0.0,3.0,1.0,0.0
18111900,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8027392029762268,0.4523274004459381,0.412221610546112,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9302703142166138,0.7072824835777283,0.6727052330970764,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8809040188789368,0.6075418591499329,0.4271521866321563,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7864716053009033,0.4257339537143707,0.4089379608631134,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6589875221252441,0.2474380135536193,1.1445780992507937,285.0109558105469,284.95001220703125,300.9056701660156,292.222900390625,298.205810546875,297.2471008300781,285.0122375488281,1.0,0.7227524518966675,0.3504783511161804,0.3504783511161804,1.0,1.0,-3.681922912597656,0.9636452794075012,2.7182776927948,0.1353421807289123,0.9536586999893188,0.9536586999893188,0.0,278.0863342285156,283.0,60475.33984375,0.0,4596.93359375,1.0,278.4023742675781,282.2865905761719,295.1938781738281,299.0047302246094,293.1499938964844,293.1499938964844,278.45001220703125,34451.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620959162712096,1.0,0.0,0.0,3.7143027782440186,3.714327096939087,9.205510878018686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.3720703125,0.0,1594.1021728515625,1895.4371337890625,0.0,3971.2470703125,0.9201019406318665,1.0,0.0,3.0,1.0,0.0
18111960,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8019283413887024,0.4521946310997009,0.4121350347995758,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9292709827423096,0.7072514891624451,0.6726926565170288,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.881236732006073,0.60988849401474,0.4287996590137481,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.785916805267334,0.4260158240795135,0.4092164039611816,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6585009694099426,0.2475732713937759,1.145238757133484,285.003173828125,284.95001220703125,300.896484375,292.2156066894531,298.2051696777344,297.25048828125,285.0021667480469,1.0,0.7237013578414917,0.3502120673656463,0.3502120673656463,1.0,1.0,-3.684912919998169,0.9637014865875244,2.721211671829224,0.1346807777881622,0.96805602312088,0.96805602312088,0.0,279.2696838378906,286.0,60586.94921875,0.0,4612.79052734375,1.0,278.4433898925781,282.28289794921875,295.1947326660156,299.0491943359375,293.1499938964844,293.1499938964844,278.1499938964844,33702.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601823091506958,1.0,0.0,0.0,3.772733211517334,3.772758007049561,9.49741661315784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.4072265625,0.0,1656.2816162109375,1895.4371337890625,0.0,3954.2109375,0.9311635494232178,1.0,0.0,3.0,1.0,0.0
18112020,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7990023493766785,0.4506946206092834,0.4112004935741424,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9257876873016356,0.705862283706665,0.6718568205833435,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8806016445159912,0.613348662853241,0.431499570608139,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7837278246879578,0.4257570505142212,0.4093159437179565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6566665768623352,0.2473373860120773,1.1454591751098633,284.8998718261719,284.95001220703125,300.8778076171875,292.2008056640625,298.1954650878906,297.2462158203125,284.901123046875,1.0,0.7254334092140198,0.3496794998645782,0.3496794998645782,1.0,1.0,-3.686426877975464,0.9624292254447936,2.7239975929260254,0.1331778019666671,0.8761537075042725,0.8761537075042725,0.0,282.5758361816406,289.0,61255.2421875,0.0,4637.873046875,1.0,278.1566162109375,282.143798828125,295.2250366210937,299.1919860839844,293.1499938964844,293.1499938964844,278.45001220703125,38621.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687145948410034,1.0,0.0,0.0,3.670301675796509,3.670326232910156,8.988698141365603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.62109375,0.0,1575.5960693359375,1895.4371337890625,0.0,4029.876953125,0.911765158176422,1.0,0.0,3.0,1.0,0.0
18112080,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7990023493766785,0.4506946206092834,0.4112004935741424,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9257876873016356,0.705862283706665,0.6718568205833435,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8806016445159912,0.613348662853241,0.431499570608139,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7837278246879578,0.4257570505142212,0.4093159437179565,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6566665768623352,0.2473373860120773,1.1454591751098633,284.8998718261719,284.95001220703125,300.8778076171875,292.2008056640625,298.1954650878906,297.2462158203125,284.901123046875,1.0,0.7254334092140198,0.3496794998645782,0.3496794998645782,1.0,1.0,-3.686426877975464,0.9624292254447936,2.7239975929260254,0.1331778019666671,0.8761537075042725,0.8761537075042725,0.0,282.5758361816406,289.0,61255.2421875,0.0,4637.873046875,1.0,278.1566162109375,282.143798828125,295.2250366210937,299.1919860839844,293.1499938964844,293.1499938964844,278.45001220703125,38621.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687145948410034,1.0,0.0,0.0,3.670301675796509,3.670326232910156,8.988698141365603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.62109375,0.0,1575.5960693359375,1895.4371337890625,0.0,4029.876953125,0.911765158176422,1.0,0.0,3.0,1.0,0.0
18112140,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7968133091926575,0.4502806663513183,0.4106499552726745,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.923117697238922,0.7055408954620361,0.6713442206382751,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8807006478309631,0.6179368495941162,0.4345247447490692,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7821224331855774,0.4261562824249267,0.4095846712589264,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6552855372428894,0.2474879771471023,1.145958662033081,285.00250244140625,284.95001220703125,300.8587646484375,292.1856994628906,298.19287109375,297.25152587890625,285.00152587890625,1.0,0.7271687388420105,0.3491469323635101,0.3491469323635101,1.0,1.0,-3.6897013187408447,0.9617064595222472,2.727994918823242,0.131576582789421,0.9664703011512756,0.9664703011512756,0.0,285.32244873046875,292.0,60538.98046875,0.0,4664.4541015625,1.0,278.4432983398437,282.2835998535156,295.1651306152344,299.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,33722.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610551595687866,1.0,0.0,0.0,3.768887042999268,3.768911838531494,9.478061997469922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4296875,0.0,1651.90625,1895.4371337890625,0.0,3961.986083984375,0.9302785396575928,1.0,0.0,3.0,1.0,0.0
18112200,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7968133091926575,0.4502806663513183,0.4106499552726745,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.923117697238922,0.7055408954620361,0.6713442206382751,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8807006478309631,0.6179368495941162,0.4345247447490692,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7821224331855774,0.4261562824249267,0.4095846712589264,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6552855372428894,0.2474879771471023,1.145958662033081,285.00250244140625,284.95001220703125,300.8587646484375,292.1856994628906,298.19287109375,297.25152587890625,285.00152587890625,1.0,0.7271687388420105,0.3491469323635101,0.3491469323635101,1.0,1.0,-3.6897013187408447,0.9617064595222472,2.727994918823242,0.131576582789421,0.9664703011512756,0.9664703011512756,0.0,285.32244873046875,292.0,60538.98046875,0.0,4664.4541015625,1.0,278.4432983398437,282.2835998535156,295.1651306152344,299.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,33722.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610551595687866,1.0,0.0,0.0,3.768887042999268,3.768911838531494,9.478061997469922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4296875,0.0,1651.90625,1895.4371337890625,0.0,3961.986083984375,0.9302785396575928,1.0,0.0,3.0,1.0,0.0
18112260,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7939581871032715,0.4487791955471039,0.4097107052803039,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.919716775417328,0.7040784955024719,0.6704367399215698,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8801181316375732,0.621415913105011,0.4372377693653106,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7799935936927795,0.4258710443973541,0.4096581041812897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6535195112228394,0.2472426295280456,1.1461344957351685,284.9000549316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1829833984375,297.2472229003906,284.9013061523437,1.0,0.728874146938324,0.3486126363277435,0.3486126363277435,1.0,1.0,-3.691053867340088,0.9603751301765442,2.7306787967681885,0.1300494074821472,0.8750454783439636,0.8750454783439636,0.0,288.6293640136719,295.0,61198.8671875,0.0,4689.13623046875,1.0,278.1566467285156,282.1454772949219,295.19464111328125,299.1579284667969,293.1499938964844,293.1499938964844,278.45001220703125,38636.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695976376533508,1.0,0.0,0.0,3.6654212474823,3.6654458045959473,8.964809694589349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.634765625,0.0,1570.203369140625,1895.4371337890625,0.0,4037.66357421875,0.9106943607330322,1.0,0.0,3.0,1.0,0.0
18112320,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7939581871032715,0.4487791955471039,0.4097107052803039,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.919716775417328,0.7040784955024719,0.6704367399215698,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8801181316375732,0.621415913105011,0.4372377693653106,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7799935936927795,0.4258710443973541,0.4096581041812897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6535195112228394,0.2472426295280456,1.1461344957351685,284.9000549316406,284.95001220703125,300.8393859863281,292.1703186035156,298.1829833984375,297.2472229003906,284.9013061523437,1.0,0.728874146938324,0.3486126363277435,0.3486126363277435,1.0,1.0,-3.691053867340088,0.9603751301765442,2.7306787967681885,0.1300494074821472,0.8750454783439636,0.8750454783439636,0.0,288.6293640136719,295.0,61198.8671875,0.0,4689.13623046875,1.0,278.1566467285156,282.1454772949219,295.19464111328125,299.1579284667969,293.1499938964844,293.1499938964844,278.45001220703125,38636.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695976376533508,1.0,0.0,0.0,3.6654212474823,3.6654458045959473,8.964809694589349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.634765625,0.0,1570.203369140625,1895.4371337890625,0.0,4037.66357421875,0.9106943607330322,1.0,0.0,3.0,1.0,0.0
18112380,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7918274998664856,0.4483579397201538,0.4091564416885376,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9171205163002014,0.7036808133125305,0.6698552966117859,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8802571892738342,0.6260334253311157,0.4402823746204376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.778434157371521,0.4262438714504242,0.4099031090736389,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6521915197372437,0.2473840564489364,1.1465957164764404,285.00213623046875,284.95001220703125,300.8196716308594,292.1547241210937,298.1802673339844,297.2525634765625,285.00115966796875,1.0,0.7305846214294434,0.3480783402919769,0.3480783402919769,1.0,1.0,-3.694190263748169,0.9595987200737,2.734591484069824,0.128425121307373,0.9648924469947816,0.9648924469947816,0.0,291.37420654296875,298.0,60482.75390625,0.0,4715.388671875,1.0,278.4432678222656,282.2847595214844,295.13409423828125,298.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,33723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619314670562744,1.0,0.0,0.0,3.76420521736145,3.7642300128936768,9.45452825362736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2734375,0.0,1646.412353515625,1895.4371337890625,0.0,3969.784423828125,0.9292218685150146,1.0,0.0,3.0,1.0,0.0
18112440,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7918274998664856,0.4483579397201538,0.4091564416885376,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9171205163002014,0.7036808133125305,0.6698552966117859,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8802571892738342,0.6260334253311157,0.4402823746204376,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.778434157371521,0.4262438714504242,0.4099031090736389,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6521915197372437,0.2473840564489364,1.1465957164764404,285.00213623046875,284.95001220703125,300.8196716308594,292.1547241210937,298.1802673339844,297.2525634765625,285.00115966796875,1.0,0.7305846214294434,0.3480783402919769,0.3480783402919769,1.0,1.0,-3.694190263748169,0.9595987200737,2.734591484069824,0.128425121307373,0.9648924469947816,0.9648924469947816,0.0,291.37420654296875,298.0,60482.75390625,0.0,4715.388671875,1.0,278.4432678222656,282.2847595214844,295.13409423828125,298.9817810058594,293.1499938964844,293.1499938964844,278.1499938964844,33723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619314670562744,1.0,0.0,0.0,3.76420521736145,3.7642300128936768,9.45452825362736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.2734375,0.0,1646.412353515625,1895.4371337890625,0.0,3969.784423828125,0.9292218685150146,1.0,0.0,3.0,1.0,0.0
18112500,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7907411456108093,0.4476802945137024,0.4088810384273529,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9158172607421876,0.7030172348022461,0.6695942878723145,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8802919387817383,0.627849817276001,0.4418009519577026,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7776609063148499,0.4261631965637207,0.4100691080093384,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6515586376190186,0.2473154515028,1.1470762491226196,284.88165283203125,284.95001220703125,300.8097229003906,292.1468200683594,298.1758728027344,297.2511901855469,284.8799133300781,1.0,0.7314985394477844,0.3478111922740936,0.3478111922740936,1.0,1.0,-3.696157217025757,0.9593251943588256,2.7368319034576416,0.1277873516082763,0.881892204284668,0.881892204284668,0.0,292.8246459960937,298.0,61376.1484375,0.0,4730.14404296875,1.0,278.1952819824219,282.1300048828125,295.1805114746094,299.1912536621094,293.1499938964844,293.1499938964844,278.1499938964844,37412.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682358503341676,1.0,0.0,0.0,3.734469175338745,3.734494209289551,9.30574231006176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.884765625,0.0,1640.0015869140625,1895.4371337890625,0.0,4025.65185546875,0.9233232736587524,1.0,0.0,3.0,1.0,0.0
18112560,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.789050281047821,0.4468571245670318,0.4082167744636535,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9138432145118712,0.7021491527557373,0.6688819527626038,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8797284364700317,0.6295300126075745,0.4430095851421356,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7763687968254089,0.425934225320816,0.4099535048007965,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6504944562911987,0.2471307963132858,1.146735668182373,284.9004211425781,284.95001220703125,300.7996826171875,292.1388854980469,298.1702575683594,297.2482604980469,284.9018249511719,1.0,0.7322649955749512,0.347555547952652,0.347555547952652,1.0,1.0,-3.695409059524536,0.9582574367523192,2.737151622772217,0.12691730260849,0.8739621043205261,0.8739621043205261,0.0,294.67755126953125,301.0,61132.34765625,0.0,4739.71435546875,1.0,278.1566772460937,282.1476745605469,295.1632995605469,299.1224060058594,293.1499938964844,293.1499938964844,278.45001220703125,38669.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704675674438475,1.0,0.0,0.0,3.6593174934387207,3.659342050552368,8.934978268371196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.228515625,0.0,1563.5828857421875,1895.4371337890625,0.0,4045.325927734375,0.909431219100952,1.0,0.0,3.0,1.0,0.0
18112620,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7869738340377808,0.4464271664619446,0.4076564908027649,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.911344826221466,0.7016753554344177,0.668231189250946,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8798992037773132,0.6341723203659058,0.4460694789886474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7748503684997559,0.4262804388999939,0.4101742804050445,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6492142677307129,0.2472632378339767,1.1471596956253052,285.0017395019531,284.95001220703125,300.7794494628906,292.1228332519531,298.1675109863281,297.25360107421875,285.000732421875,1.0,0.7339513897895813,0.3470442295074463,0.3470442295074463,1.0,1.0,-3.698399066925049,0.9575061202049256,2.7408928871154785,0.1253503710031509,0.9632551074028016,0.9632551074028016,0.0,297.4241027832031,304.0,60421.57421875,0.0,4765.62939453125,1.0,278.4432373046875,282.2860107421875,295.10223388671875,298.94580078125,293.1499938964844,293.1499938964844,278.1499938964844,33721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627997875213624,1.0,0.0,0.0,3.759152889251709,3.759177446365357,9.429165288565856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2939453125,0.0,1640.4727783203125,1895.4371337890625,0.0,3977.503662109375,0.9280776381492616,1.0,0.0,3.0,1.0,0.0
18112680,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7869738340377808,0.4464271664619446,0.4076564908027649,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.911344826221466,0.7016753554344177,0.668231189250946,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8798992037773132,0.6341723203659058,0.4460694789886474,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7748503684997559,0.4262804388999939,0.4101742804050445,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6492142677307129,0.2472632378339767,1.1471596956253052,285.0017395019531,284.95001220703125,300.7794494628906,292.1228332519531,298.1675109863281,297.25360107421875,285.000732421875,1.0,0.7339513897895813,0.3470442295074463,0.3470442295074463,1.0,1.0,-3.698399066925049,0.9575061202049256,2.7408928871154785,0.1253503710031509,0.9632551074028016,0.9632551074028016,0.0,297.4241027832031,304.0,60421.57421875,0.0,4765.62939453125,1.0,278.4432373046875,282.2860107421875,295.10223388671875,298.94580078125,293.1499938964844,293.1499938964844,278.1499938964844,33721.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627997875213624,1.0,0.0,0.0,3.759152889251709,3.759177446365357,9.429165288565856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.2939453125,0.0,1640.4727783203125,1895.4371337890625,0.0,3977.503662109375,0.9280776381492616,1.0,0.0,3.0,1.0,0.0
18112740,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7842652797698975,0.4449239671230316,0.4067107439041137,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.908219873905182,0.7000725865364075,0.6671875715255737,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8794100284576416,0.6376802921295166,0.4488040804862976,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7728386521339417,0.4259447455406189,0.4101987183094024,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6475763916969299,0.2470011711120605,1.1472578048706057,284.9006042480469,284.95001220703125,300.7590026855469,292.10662841796875,298.1574401855469,297.249267578125,284.9017944335937,1.0,0.7356064319610596,0.3465329110622406,0.3465329110622406,1.0,1.0,-3.699453592300415,0.9561510682106018,2.743302583694458,0.123864360153675,0.8726551532745361,0.8726551532745361,0.0,300.73095703125,307.0,61067.85546875,0.0,4789.548828125,1.0,278.1567077636719,282.1493530273437,295.13092041015625,299.0855407714844,293.1499938964844,293.1499938964844,278.45001220703125,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713431000709534,1.0,0.0,0.0,3.654136657714844,3.654161214828491,8.909696020964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3037109375,0.0,1557.654541015625,1895.4371337890625,0.0,4053.029296875,0.9082036018371582,1.0,0.0,3.0,1.0,0.0
18112800,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7842652797698975,0.4449239671230316,0.4067107439041137,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.908219873905182,0.7000725865364075,0.6671875715255737,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8794100284576416,0.6376802921295166,0.4488040804862976,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7728386521339417,0.4259447455406189,0.4101987183094024,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6475763916969299,0.2470011711120605,1.1472578048706057,284.9006042480469,284.95001220703125,300.7590026855469,292.10662841796875,298.1574401855469,297.249267578125,284.9017944335937,1.0,0.7356064319610596,0.3465329110622406,0.3465329110622406,1.0,1.0,-3.699453592300415,0.9561510682106018,2.743302583694458,0.123864360153675,0.8726551532745361,0.8726551532745361,0.0,300.73095703125,307.0,61067.85546875,0.0,4789.548828125,1.0,278.1567077636719,282.1493530273437,295.13092041015625,299.0855407714844,293.1499938964844,293.1499938964844,278.45001220703125,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713431000709534,1.0,0.0,0.0,3.654136657714844,3.654161214828491,8.909696020964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.3037109375,0.0,1557.654541015625,1895.4371337890625,0.0,4053.029296875,0.9082036018371582,1.0,0.0,3.0,1.0,0.0
18112860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7822494506835938,0.4444870054721832,0.4061483144760132,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9058583378791808,0.6995242834091187,0.6664713025093079,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8796151876449585,0.6423460245132446,0.4518804252147674,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7713644504547119,0.4262654185295105,0.4103972911834717,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6463446021080017,0.2471252977848053,1.1476486921310425,285.0013732910156,284.95001220703125,300.73834228515625,292.0902709960937,298.1547241210937,297.2546081542969,285.0003967285156,1.0,0.73726886510849,0.3460548520088196,0.3460548520088196,1.0,1.0,-3.70231556892395,0.9554612040519714,2.746854305267334,0.1223876327276229,0.9614997506141664,0.9614997506141664,0.0,303.4742431640625,310.0,60355.22265625,0.0,4815.1396484375,1.0,278.4432067871094,282.28741455078125,295.0695495605469,298.9086303710937,293.1499938964844,293.1499938964844,278.1499938964844,33718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636592864990234,1.0,0.0,0.0,3.753594160079956,3.753618955612183,9.401300644640288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.38671875,0.0,1633.9525146484375,1895.4371337890625,0.0,3985.137451171875,0.9268224835395812,1.0,0.0,3.0,1.0,0.0
18112920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7822494506835938,0.4444870054721832,0.4061483144760132,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9058583378791808,0.6995242834091187,0.6664713025093079,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8796151876449585,0.6423460245132446,0.4518804252147674,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7713644504547119,0.4262654185295105,0.4103972911834717,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6463446021080017,0.2471252977848053,1.1476486921310425,285.0013732910156,284.95001220703125,300.73834228515625,292.0902709960937,298.1547241210937,297.2546081542969,285.0003967285156,1.0,0.73726886510849,0.3460548520088196,0.3460548520088196,1.0,1.0,-3.70231556892395,0.9554612040519714,2.746854305267334,0.1223876327276229,0.9614997506141664,0.9614997506141664,0.0,303.4742431640625,310.0,60355.22265625,0.0,4815.1396484375,1.0,278.4432067871094,282.28741455078125,295.0695495605469,298.9086303710937,293.1499938964844,293.1499938964844,278.1499938964844,33718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636592864990234,1.0,0.0,0.0,3.753594160079956,3.753618955612183,9.401300644640288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.38671875,0.0,1633.9525146484375,1895.4371337890625,0.0,3985.137451171875,0.9268224835395812,1.0,0.0,3.0,1.0,0.0
18112980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7796152830123901,0.4429836273193359,0.4052000045776367,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9029354453086852,0.697852373123169,0.665360689163208,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8791670203208923,0.645864725112915,0.4546231925487518,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7694091796875,0.4259057641029358,0.4103983938694,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6447658538818359,0.2468559294939041,1.147712469100952,284.90093994140625,284.95001220703125,300.717529296875,292.0737609863281,298.1446838378906,297.2502746582031,284.9021301269531,1.0,0.7388994693756104,0.3455767631530761,0.3455767631530761,1.0,1.0,-3.703226566314697,0.9541682004928588,2.749058485031128,0.1209950149059295,0.8713877201080322,0.8713877201080322,0.0,306.7803649902344,313.0,60995.515625,0.0,4838.6787109375,1.0,278.1567687988281,282.1514892578125,295.0980529785156,299.0478210449219,293.1499938964844,293.1499938964844,278.45001220703125,38659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722008109092712,1.0,0.0,0.0,3.647907733917236,3.6479320526123047,8.879345614332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2763671875,0.0,1550.725830078125,1895.4371337890625,0.0,4060.567626953125,0.9068260788917542,1.0,0.0,3.0,1.0,0.0
18113040,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7796152830123901,0.4429836273193359,0.4052000045776367,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9029354453086852,0.697852373123169,0.665360689163208,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8791670203208923,0.645864725112915,0.4546231925487518,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7694091796875,0.4259057641029358,0.4103983938694,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6447658538818359,0.2468559294939041,1.147712469100952,284.90093994140625,284.95001220703125,300.717529296875,292.0737609863281,298.1446838378906,297.2502746582031,284.9021301269531,1.0,0.7388994693756104,0.3455767631530761,0.3455767631530761,1.0,1.0,-3.703226566314697,0.9541682004928588,2.749058485031128,0.1209950149059295,0.8713877201080322,0.8713877201080322,0.0,306.7803649902344,313.0,60995.515625,0.0,4838.6787109375,1.0,278.1567687988281,282.1514892578125,295.0980529785156,299.0478210449219,293.1499938964844,293.1499938964844,278.45001220703125,38659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722008109092712,1.0,0.0,0.0,3.647907733917236,3.6479320526123047,8.879345614332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.2763671875,0.0,1550.725830078125,1895.4371337890625,0.0,4060.567626953125,0.9068260788917542,1.0,0.0,3.0,1.0,0.0
