time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7783623337745667,0.4426937103271484,0.4047362506389618,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9015485644340516,0.697452962398529,0.6647658348083496,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8790122270584106,0.6481411457061768,0.4560170173645019,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7684594988822937,0.4259860813617706,0.4103561043739319,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6439787745475769,0.2468595653772354,1.1475056409835815,285.01031494140625,284.95001220703125,300.70709228515625,292.06549072265625,298.1427307128906,297.252197265625,285.01153564453125,1.0,0.7396520376205444,0.3453377187252044,0.3453377187252044,1.0,1.0,-3.703322649002075,0.9534181356430054,2.74990463256836,0.1201260909438133,0.9467416405677797,0.9467416405677797,0.0,308.3392639160156,313.0,60171.29296875,0.0,4848.8349609375,1.0,278.4019775390625,282.2939758300781,295.03662109375,298.8270263671875,293.1499938964844,293.1499938964844,278.45001220703125,34455.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966444194316864,1.0,0.0,0.0,3.6884381771087646,3.688462257385254,9.077751883523888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9912109375,0.0,1564.6790771484375,1895.4371337890625,0.0,4009.8173828125,0.9143535494804382,1.0,0.0,3.0,1.0,0.0
18113160,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7776520848274231,0.4425373673439026,0.4046307802200317,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9007085561752319,0.6972264051437378,0.6645737290382385,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8793955445289612,0.6505487561225891,0.4577101469039917,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7679716944694519,0.4261999428272247,0.4105727076530456,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6435750722885132,0.2469714134931564,1.1480674743652344,285.0011901855469,284.95001220703125,300.69659423828125,292.05718994140625,298.1419372558594,297.2555847167969,285.00018310546875,1.0,0.7405380010604858,0.3451029062271118,0.3451029062271118,1.0,1.0,-3.705935716629028,0.953444004058838,2.7524917125701904,0.1195179224014282,0.9597731232643129,0.9597731232643129,0.0,309.5263061523437,316.0,60284.390625,0.0,4863.90625,1.0,278.4432678222656,282.2890625,295.03619384765625,298.87042236328125,293.1499938964844,293.1499938964844,278.1499938964844,33696.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964503049850464,1.0,0.0,0.0,3.747741222381592,3.7477657794952393,9.372004114993616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.1533203125,0.0,1626.9603271484375,1895.4371337890625,0.0,3992.62353515625,0.9255046844482422,1.0,0.0,3.0,1.0,0.0
18113220,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7750948667526245,0.4410343766212463,0.4036818146705627,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8978872895240784,0.6954858303070068,0.6633977293968201,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8789873719215393,0.6540762782096863,0.4604609310626983,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7660728693008423,0.4258170425891876,0.4105517864227295,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6420530676841736,0.2466953098773956,1.14810049533844,284.9012756347656,284.95001220703125,300.6755676269531,292.0404968261719,298.1318359375,297.2512512207031,284.9024658203125,1.0,0.7421445250511169,0.3446332514286041,0.3446332514286041,1.0,1.0,-3.7067134380340576,0.9521353244781494,2.754578113555908,0.1181393042206764,0.8700661659240723,0.8700661659240723,0.0,312.8293762207031,319.0,60918.6875,0.0,4887.07373046875,1.0,278.15679931640625,282.1537475585937,295.06475830078125,299.00933837890625,293.1499938964844,293.1499938964844,278.45001220703125,38662.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973042905330658,1.0,0.0,0.0,3.641335964202881,3.641360282897949,8.847381991472503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7314453125,0.0,1543.42724609375,1895.4371337890625,0.0,4067.960693359375,0.9053707122802734,1.0,0.0,3.0,1.0,0.0
18113280,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7750948667526245,0.4410343766212463,0.4036818146705627,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8978872895240784,0.6954858303070068,0.6633977293968201,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8789873719215393,0.6540762782096863,0.4604609310626983,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7660728693008423,0.4258170425891876,0.4105517864227295,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6420530676841736,0.2466953098773956,1.14810049533844,284.9012756347656,284.95001220703125,300.6755676269531,292.0404968261719,298.1318359375,297.2512512207031,284.9024658203125,1.0,0.7421445250511169,0.3446332514286041,0.3446332514286041,1.0,1.0,-3.7067134380340576,0.9521353244781494,2.754578113555908,0.1181393042206764,0.8700661659240723,0.8700661659240723,0.0,312.8293762207031,319.0,60918.6875,0.0,4887.07373046875,1.0,278.15679931640625,282.1537475585937,295.06475830078125,299.00933837890625,293.1499938964844,293.1499938964844,278.45001220703125,38662.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973042905330658,1.0,0.0,0.0,3.641335964202881,3.641360282897949,8.847381991472503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.7314453125,0.0,1543.42724609375,1895.4371337890625,0.0,4067.960693359375,0.9053707122802734,1.0,0.0,3.0,1.0,0.0
18113340,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7731921076774597,0.4405808746814728,0.4031110107898712,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8956887125968933,0.6947852373123169,0.662545919418335,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8792445063591003,0.6587780117988586,0.4635611176490783,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7646771669387817,0.4260866045951843,0.4107054471969604,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.640905499458313,0.2468036115169525,1.1484293937683103,285.0005798339844,284.95001220703125,300.6544494628906,292.0237731933594,298.1291198730469,297.256591796875,284.9996032714844,1.0,0.7437604069709778,0.3441635966300964,0.3441635966300964,1.0,1.0,-3.7093024253845215,0.9513853788375854,2.7579171657562256,0.1166643500328064,0.9578074216842652,0.9578074216842652,0.0,315.5716552734375,322.0,60211.140625,0.0,4911.98583984375,1.0,278.443115234375,282.2903747558594,295.0029602050781,298.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653361439704896,1.0,0.0,0.0,3.741659879684448,3.741684436798096,9.34161391796806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8837890625,0.0,1619.9931640625,1895.4371337890625,0.0,4000.00732421875,0.9241222143173218,1.0,0.0,3.0,1.0,0.0
18113400,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7731921076774597,0.4405808746814728,0.4031110107898712,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8956887125968933,0.6947852373123169,0.662545919418335,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8792445063591003,0.6587780117988586,0.4635611176490783,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7646771669387817,0.4260866045951843,0.4107054471969604,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.640905499458313,0.2468036115169525,1.1484293937683103,285.0005798339844,284.95001220703125,300.6544494628906,292.0237731933594,298.1291198730469,297.256591796875,284.9996032714844,1.0,0.7437604069709778,0.3441635966300964,0.3441635966300964,1.0,1.0,-3.7093024253845215,0.9513853788375854,2.7579171657562256,0.1166643500328064,0.9578074216842652,0.9578074216842652,0.0,315.5716552734375,322.0,60211.140625,0.0,4911.98583984375,1.0,278.443115234375,282.2903747558594,295.0029602050781,298.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,33710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653361439704896,1.0,0.0,0.0,3.741659879684448,3.741684436798096,9.34161391796806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.8837890625,0.0,1619.9931640625,1895.4371337890625,0.0,4000.00732421875,0.9241222143173218,1.0,0.0,3.0,1.0,0.0
18113460,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7707027792930603,0.439075618982315,0.4021558165550232,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8929014205932617,0.6929743885993958,0.6612998843193054,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8788644075393677,0.6623091101646423,0.4663134217262268,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7628260850906372,0.4256790280342102,0.4106595814228058,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6394311785697937,0.2465200275182724,1.148425817489624,284.9015808105469,284.95001220703125,300.6333312988281,292.00701904296875,298.1189880371094,297.252197265625,284.9027404785156,1.0,0.7453423738479614,0.3436910212039947,0.3436910212039947,1.0,1.0,-3.709916353225708,0.9500153064727784,2.7599010467529297,0.1152602434158325,0.8686632513999939,0.8686632513999939,0.0,318.8780822753906,325.0,60837.875,0.0,4934.7275390625,1.0,278.1568603515625,282.15606689453125,295.03125,298.970458984375,293.1499938964844,293.1499938964844,278.45001220703125,38671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973868489265442,1.0,0.0,0.0,3.634481191635132,3.6345055103302,8.814103011900443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7490234375,0.0,1535.8714599609375,1895.4371337890625,0.0,4075.20068359375,0.9038581252098083,1.0,0.0,3.0,1.0,0.0
18113520,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7707027792930603,0.439075618982315,0.4021558165550232,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8929014205932617,0.6929743885993958,0.6612998843193054,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8788644075393677,0.6623091101646423,0.4663134217262268,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7628260850906372,0.4256790280342102,0.4106595814228058,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6394311785697937,0.2465200275182724,1.148425817489624,284.9015808105469,284.95001220703125,300.6333312988281,292.00701904296875,298.1189880371094,297.252197265625,284.9027404785156,1.0,0.7453423738479614,0.3436910212039947,0.3436910212039947,1.0,1.0,-3.709916353225708,0.9500153064727784,2.7599010467529297,0.1152602434158325,0.8686632513999939,0.8686632513999939,0.0,318.8780822753906,325.0,60837.875,0.0,4934.7275390625,1.0,278.1568603515625,282.15606689453125,295.03125,298.970458984375,293.1499938964844,293.1499938964844,278.45001220703125,38671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973868489265442,1.0,0.0,0.0,3.634481191635132,3.6345055103302,8.814103011900443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7490234375,0.0,1535.8714599609375,1895.4371337890625,0.0,4075.20068359375,0.9038581252098083,1.0,0.0,3.0,1.0,0.0
18113580,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7688551545143127,0.4386135339736938,0.4015804231166839,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8907272815704346,0.6921990513801575,0.6603812575340271,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8791428208351135,0.667024552822113,0.4694225788116455,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7614668011665344,0.4259231090545654,0.4107908308506012,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6383206248283386,0.246620699763298,1.1487246751785278,285.0001525878906,284.95001220703125,300.6121520996094,291.9902648925781,298.11627197265625,297.2575378417969,284.9991760253906,1.0,0.7469351291656494,0.343218445777893,0.343218445777893,1.0,1.0,-3.712367057800293,0.9492101669311525,2.7631568908691406,0.1137618124485015,0.9558232426643372,0.9558232426643372,0.0,321.6199645996094,328.0,60133.05078125,0.0,4959.28662109375,1.0,278.44305419921875,282.2919311523437,294.9693298339844,298.7933654785156,293.1499938964844,293.1499938964844,278.1499938964844,33707.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661424160003662,1.0,0.0,0.0,3.7352280616760254,3.735252618789673,9.309525239586948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2880859375,0.0,1612.5152587890625,1895.4371337890625,0.0,4007.146728515625,0.9226683378219604,1.0,0.0,3.0,1.0,0.0
18113640,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7688551545143127,0.4386135339736938,0.4015804231166839,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8907272815704346,0.6921990513801575,0.6603812575340271,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8791428208351135,0.667024552822113,0.4694225788116455,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7614668011665344,0.4259231090545654,0.4107908308506012,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6383206248283386,0.246620699763298,1.1487246751785278,285.0001525878906,284.95001220703125,300.6121520996094,291.9902648925781,298.11627197265625,297.2575378417969,284.9991760253906,1.0,0.7469351291656494,0.343218445777893,0.343218445777893,1.0,1.0,-3.712367057800293,0.9492101669311525,2.7631568908691406,0.1137618124485015,0.9558232426643372,0.9558232426643372,0.0,321.6199645996094,328.0,60133.05078125,0.0,4959.28662109375,1.0,278.44305419921875,282.2919311523437,294.9693298339844,298.7933654785156,293.1499938964844,293.1499938964844,278.1499938964844,33707.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661424160003662,1.0,0.0,0.0,3.7352280616760254,3.735252618789673,9.309525239586948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2880859375,0.0,1612.5152587890625,1895.4371337890625,0.0,4007.146728515625,0.9226683378219604,1.0,0.0,3.0,1.0,0.0
18113700,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7679049968719482,0.4379260838031769,0.4012880027294159,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8896204829216003,0.6913542151451111,0.6599432826042175,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8792349696159363,0.6688535213470459,0.4709603190422058,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7607865333557129,0.4257773160934448,0.4108946025371551,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6377881169319153,0.2465312480926513,1.1491118669509888,284.8817443847656,284.95001220703125,300.6015930175781,291.9818725585937,298.1117553710937,297.2560119628906,284.8802490234375,1.0,0.747786283493042,0.3429821729660034,0.3429821729660034,1.0,1.0,-3.713936567306519,0.948904812335968,2.765031814575196,0.1131809502840042,0.8737916350364685,0.8737916350364685,0.0,323.0775451660156,328.0,60999.79296875,0.0,4973.1181640625,1.0,278.1959533691406,282.1398620605469,295.0154113769531,299.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,37540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724364280700684,1.0,0.0,0.0,3.702483654022217,3.7025084495544434,9.147019568445104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.677734375,0.0,1604.035400390625,1895.4371337890625,0.0,4062.637451171875,0.9162039756774902,1.0,0.0,3.0,1.0,0.0
18113760,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7664408087730408,0.4371086955070495,0.4006241858005523,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8879832625389099,0.6903231143951416,0.6590722799301147,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8787956237792969,0.6705586910247803,0.4721786975860595,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7596677541732788,0.4254930317401886,0.4107232689857483,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6368946433067322,0.2463311403989792,1.1486928462982178,284.9020690917969,284.95001220703125,300.5910339355469,291.9735107421875,298.106201171875,297.25311279296875,284.9034118652344,1.0,0.7484935522079468,0.3427577018737793,0.3427577018737793,1.0,1.0,-3.712848424911499,0.9478337168693542,2.7650146484375,0.1123812198638916,0.8673344254493713,0.8673344254493713,0.0,324.923095703125,331.0,60749.23046875,0.0,4981.6455078125,1.0,278.15692138671875,282.15887451171875,294.997802734375,298.9312438964844,293.1499938964844,293.1499938964844,278.45001220703125,38700.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974658191204071,1.0,0.0,0.0,3.626561403274536,3.626585721969605,8.77573256730102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.802734375,0.0,1527.327392578125,1895.4371337890625,0.0,4082.119384765625,0.9022003412246704,1.0,0.0,3.0,1.0,0.0
18113820,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.764644980430603,0.4366374015808105,0.4000426232814789,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8858328461647034,0.6894752383232117,0.6580880284309387,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8790895938873291,0.6752827167510986,0.475292444229126,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7583416700363159,0.4257118105888366,0.410831868648529,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358169317245483,0.2464245557785034,1.148963212966919,284.9997253417969,284.95001220703125,300.5699462890625,291.956787109375,298.1035461425781,297.2584228515625,284.9987487792969,1.0,0.7500637769699097,0.342308759689331,0.342308759689331,1.0,1.0,-3.715156555175781,0.947059690952301,2.768096685409546,0.1109467148780822,0.9538313150405884,0.9538313150405884,0.0,327.66680908203125,334.0,60052.38671875,0.0,5005.845703125,1.0,278.4430236816406,282.2935485839844,294.9358215332031,298.7543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33701.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966918170452118,1.0,0.0,0.0,3.728609561920166,3.7286338806152335,9.27656287785794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.435546875,0.0,1604.829345703125,1895.4371337890625,0.0,4014.009521484375,0.9211693406105042,1.0,0.0,3.0,1.0,0.0
18113880,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.764644980430603,0.4366374015808105,0.4000426232814789,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8858328461647034,0.6894752383232117,0.6580880284309387,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8790895938873291,0.6752827167510986,0.475292444229126,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7583416700363159,0.4257118105888366,0.410831868648529,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358169317245483,0.2464245557785034,1.148963212966919,284.9997253417969,284.95001220703125,300.5699462890625,291.956787109375,298.1035461425781,297.2584228515625,284.9987487792969,1.0,0.7500637769699097,0.342308759689331,0.342308759689331,1.0,1.0,-3.715156555175781,0.947059690952301,2.768096685409546,0.1109467148780822,0.9538313150405884,0.9538313150405884,0.0,327.66680908203125,334.0,60052.38671875,0.0,5005.845703125,1.0,278.4430236816406,282.2935485839844,294.9358215332031,298.7543640136719,293.1499938964844,293.1499938964844,278.1499938964844,33701.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966918170452118,1.0,0.0,0.0,3.728609561920166,3.7286338806152335,9.27656287785794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.435546875,0.0,1604.829345703125,1895.4371337890625,0.0,4014.009521484375,0.9211693406105042,1.0,0.0,3.0,1.0,0.0
18113940,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7622968554496765,0.4351305067539215,0.3990803360939026,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8831263780593872,0.6875349879264832,0.6567140221595764,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8787635564804077,0.678812563419342,0.4780446887016296,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7565866708755493,0.4252579808235168,0.4107400774955749,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6344305276870728,0.2461282908916473,1.148897647857666,284.9023132324219,284.95001220703125,300.5489501953125,291.9401550292969,298.0935363769531,297.25396728515625,284.9034423828125,1.0,0.7515984773635864,0.3418597877025604,0.3418597877025604,1.0,1.0,-3.71547794342041,0.9456743597984314,2.769803524017334,0.109592854976654,0.8657682538032532,0.8657682538032532,0.0,330.97296142578125,337.0,60665.73046875,0.0,5027.7763671875,1.0,278.156982421875,282.1609802246094,294.9642639160156,298.8918762207031,293.1499938964844,293.1499938964844,278.45001220703125,38680.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754303693771362,1.0,0.0,0.0,3.619901418685913,3.619925737380981,8.743529633647995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8291015625,0.0,1519.830810546875,1895.4371337890625,0.0,4088.876708984375,0.9006348848342896,1.0,0.0,3.0,1.0,0.0
18114000,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7622968554496765,0.4351305067539215,0.3990803360939026,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8831263780593872,0.6875349879264832,0.6567140221595764,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8787635564804077,0.678812563419342,0.4780446887016296,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7565866708755493,0.4252579808235168,0.4107400774955749,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6344305276870728,0.2461282908916473,1.148897647857666,284.9023132324219,284.95001220703125,300.5489501953125,291.9401550292969,298.0935363769531,297.25396728515625,284.9034423828125,1.0,0.7515984773635864,0.3418597877025604,0.3418597877025604,1.0,1.0,-3.71547794342041,0.9456743597984314,2.769803524017334,0.109592854976654,0.8657682538032532,0.8657682538032532,0.0,330.97296142578125,337.0,60665.73046875,0.0,5027.7763671875,1.0,278.156982421875,282.1609802246094,294.9642639160156,298.8918762207031,293.1499938964844,293.1499938964844,278.45001220703125,38680.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754303693771362,1.0,0.0,0.0,3.619901418685913,3.619925737380981,8.743529633647995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.8291015625,0.0,1519.830810546875,1895.4371337890625,0.0,4088.876708984375,0.9006348848342896,1.0,0.0,3.0,1.0,0.0
18114060,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.760557234287262,0.4346517026424408,0.3984963297843933,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8810068964958191,0.6866195797920227,0.6556707620620728,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8790756464004517,0.6835418343544006,0.4811630845069885,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7552964091300964,0.4254526197910309,0.4108281135559082,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6333852410316467,0.2462150752544403,1.1491434574127195,284.9993591308594,284.95001220703125,300.5280456542969,291.9236145019531,298.091064453125,297.2592468261719,284.9983825683594,1.0,0.7531465291976929,0.341443657875061,0.341443657875061,1.0,1.0,-3.717663526535034,0.94496488571167,2.7726986408233643,0.1082522273063659,0.9517879486083984,0.9517879486083984,0.0,333.7134704589844,340.0,59968.91015625,0.0,5051.63818359375,1.0,278.4429626464844,282.2952880859375,294.9024658203125,298.7153015136719,293.1499938964844,293.1499938964844,278.1499938964844,33695.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676623940467834,1.0,0.0,0.0,3.7216739654541016,3.72169828414917,9.24208393371373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2119140625,0.0,1596.80322265625,1895.4371337890625,0.0,4020.587646484375,0.919602632522583,1.0,0.0,3.0,1.0,0.0
18114120,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.760557234287262,0.4346517026424408,0.3984963297843933,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8810068964958191,0.6866195797920227,0.6556707620620728,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8790756464004517,0.6835418343544006,0.4811630845069885,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7552964091300964,0.4254526197910309,0.4108281135559082,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6333852410316467,0.2462150752544403,1.1491434574127195,284.9993591308594,284.95001220703125,300.5280456542969,291.9236145019531,298.091064453125,297.2592468261719,284.9983825683594,1.0,0.7531465291976929,0.341443657875061,0.341443657875061,1.0,1.0,-3.717663526535034,0.94496488571167,2.7726986408233643,0.1082522273063659,0.9517879486083984,0.9517879486083984,0.0,333.7134704589844,340.0,59968.91015625,0.0,5051.63818359375,1.0,278.4429626464844,282.2952880859375,294.9024658203125,298.7153015136719,293.1499938964844,293.1499938964844,278.1499938964844,33695.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676623940467834,1.0,0.0,0.0,3.7216739654541016,3.72169828414917,9.24208393371373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.2119140625,0.0,1596.80322265625,1895.4371337890625,0.0,4020.587646484375,0.919602632522583,1.0,0.0,3.0,1.0,0.0
18114180,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7582786083221436,0.4331447780132293,0.3975313603878021,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8783450722694397,0.6846213936805725,0.6542390584945679,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8787722587585449,0.6870644688606262,0.483910858631134,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7535874247550964,0.424977034330368,0.4107146859169006,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6320372223854065,0.245913490653038,1.149051308631897,284.9027404785156,284.95001220703125,300.5072937011719,291.9071655273437,298.0812072753906,297.2547302246094,284.9038391113281,1.0,0.754658579826355,0.3410275280475616,0.3410275280475616,1.0,1.0,-3.717848777770996,0.9436450600624084,2.7742037773132324,0.1069950088858604,0.8643184900283813,0.8643184900283813,0.0,337.0184020996094,343.0,60576.6640625,0.0,5073.1767578125,1.0,278.1570129394531,282.1635437011719,294.93121337890625,298.852783203125,293.1499938964844,293.1499938964844,278.45001220703125,38681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761619567871094,1.0,0.0,0.0,3.6123530864715576,3.612377405166626,8.707103802407801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.2021484375,0.0,1511.54296875,1895.4371337890625,0.0,4095.272705078125,0.8989638090133667,1.0,0.0,3.0,1.0,0.0
18114240,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7582786083221436,0.4331447780132293,0.3975313603878021,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8783450722694397,0.6846213936805725,0.6542390584945679,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8787722587585449,0.6870644688606262,0.483910858631134,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7535874247550964,0.424977034330368,0.4107146859169006,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6320372223854065,0.245913490653038,1.149051308631897,284.9027404785156,284.95001220703125,300.5072937011719,291.9071655273437,298.0812072753906,297.2547302246094,284.9038391113281,1.0,0.754658579826355,0.3410275280475616,0.3410275280475616,1.0,1.0,-3.717848777770996,0.9436450600624084,2.7742037773132324,0.1069950088858604,0.8643184900283813,0.8643184900283813,0.0,337.0184020996094,343.0,60576.6640625,0.0,5073.1767578125,1.0,278.1570129394531,282.1635437011719,294.93121337890625,298.852783203125,293.1499938964844,293.1499938964844,278.45001220703125,38681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761619567871094,1.0,0.0,0.0,3.6123530864715576,3.612377405166626,8.707103802407801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.2021484375,0.0,1511.54296875,1895.4371337890625,0.0,4095.272705078125,0.8989638090133667,1.0,0.0,3.0,1.0,0.0
18114300,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7572051286697388,0.4328413903713226,0.3970663249492645,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8770650029182434,0.6840525269508362,0.653495728969574,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8786952495574951,0.6893712282180786,0.4853175580501556,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7527632713317871,0.4249999523162842,0.4106219112873077,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6313658356666565,0.2459019869565963,1.148784875869751,285.0089111328125,284.95001220703125,300.4969787597656,291.89898681640625,298.0794677734375,297.2567138671875,285.00982666015625,1.0,0.7553569078445435,0.3408194780349731,0.3408194780349731,1.0,1.0,-3.7176477909088135,0.9429025650024414,2.774745225906372,0.1062021777033805,0.9378057718276978,0.9378057718276978,0.0,338.5672302246094,343.0,59773.9375,0.0,5082.43603515625,1.0,278.4007873535156,282.3021850585937,294.869873046875,298.634033203125,293.1499938964844,293.1499938964844,278.45001220703125,34393.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703689217567444,1.0,0.0,0.0,3.6554598808288574,3.655483722686768,8.916149454307742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2353515625,0.0,1527.2113037109375,1895.4371337890625,0.0,4044.457763671875,0.9068393707275392,1.0,0.0,3.0,1.0,0.0
18114360,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7565857768058777,0.4326556026935577,0.3969394564628601,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8762509822845459,0.6836398243904114,0.6531352996826172,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8790910243988037,0.6917909979820251,0.4870253801345825,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7523252964019775,0.425146073102951,0.4107795059680938,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6310166120529175,0.2459929436445236,1.1492679119110107,284.9993896484375,284.95001220703125,300.4867248535156,291.8908386230469,298.07879638671875,297.2599792480469,284.9983825683594,1.0,0.7561845779418945,0.3406155705451965,0.3406155705451965,1.0,1.0,-3.719884395599365,0.942903995513916,2.776980400085449,0.1056582182645797,0.949922502040863,0.949922502040863,0.0,339.7625732421875,346.0,59883.78125,0.0,5096.65869140625,1.0,278.4430236816406,282.2974853515625,294.86932373046875,298.67608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33665.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683703184127808,1.0,0.0,0.0,3.714407205581665,3.7144312858581534,9.20602815313032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.1767578125,0.0,1588.2401123046875,1895.4371337890625,0.0,4026.838623046875,0.9180106520652772,1.0,0.0,3.0,1.0,0.0
18114420,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.754378616809845,0.4311502873897552,0.3959748744964599,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8736400008201599,0.6815901398658752,0.6516532301902771,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8788113594055176,0.6953035593032837,0.4897682666778564,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7506633400917053,0.4246501922607422,0.4106464684009552,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6297049522399902,0.2456870079040527,1.1491543054580688,284.9031982421875,284.95001220703125,300.4663391113281,291.87469482421875,298.06903076171875,297.25543212890625,284.9042663574219,1.0,0.7576749920845032,0.3402077555656433,0.3402077555656433,1.0,1.0,-3.719954252243042,0.941575527191162,2.77837872505188,0.1044197380542755,0.8628628849983215,0.8628628849983215,0.0,343.0625,349.0,60485.6171875,0.0,5117.83740234375,1.0,278.1571044921875,282.1661682128906,294.89862060546875,298.81402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38679.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768543243408204,1.0,0.0,0.0,3.60465931892395,3.60468339920044,8.670053261994326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5146484375,0.0,1503.1097412109375,1895.4371337890625,0.0,4101.31982421875,0.8972580432891846,1.0,0.0,3.0,1.0,0.0
18114480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.754378616809845,0.4311502873897552,0.3959748744964599,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8736400008201599,0.6815901398658752,0.6516532301902771,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8788113594055176,0.6953035593032837,0.4897682666778564,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7506633400917053,0.4246501922607422,0.4106464684009552,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6297049522399902,0.2456870079040527,1.1491543054580688,284.9031982421875,284.95001220703125,300.4663391113281,291.87469482421875,298.06903076171875,297.25543212890625,284.9042663574219,1.0,0.7576749920845032,0.3402077555656433,0.3402077555656433,1.0,1.0,-3.719954252243042,0.941575527191162,2.77837872505188,0.1044197380542755,0.8628628849983215,0.8628628849983215,0.0,343.0625,349.0,60485.6171875,0.0,5117.83740234375,1.0,278.1571044921875,282.1661682128906,294.89862060546875,298.81402587890625,293.1499938964844,293.1499938964844,278.45001220703125,38679.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768543243408204,1.0,0.0,0.0,3.60465931892395,3.60468339920044,8.670053261994326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.5146484375,0.0,1503.1097412109375,1895.4371337890625,0.0,4101.31982421875,0.8972580432891846,1.0,0.0,3.0,1.0,0.0
18114540,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7527408599853516,0.4306547343730926,0.3953825533390045,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8715838193893433,0.6805520057678223,0.6505016088485718,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8791449069976807,0.7000266909599304,0.492882490158081,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.74943608045578,0.4247970581054687,0.4106932580471039,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.628711998462677,0.2457615584135055,1.149355411529541,284.99859619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0667724609375,297.2606506347656,284.99761962890625,1.0,0.7591812014579773,0.3397999405860901,0.3397999405860901,1.0,1.0,-3.721891403198242,0.9408168792724608,2.781074523925781,0.1030908674001693,0.947713017463684,0.947713017463684,0.0,345.80145263671875,352.0,59797.82421875,0.0,5141.029296875,1.0,278.4428405761719,282.2987976074219,294.8373718261719,298.63848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690400958061218,1.0,0.0,0.0,3.7075717449188232,3.707595825195313,9.172176760330332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.76953125,0.0,1580.551025390625,1895.4371337890625,0.0,4032.748291015625,0.9164122343063354,1.0,0.0,3.0,1.0,0.0
18114600,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7527408599853516,0.4306547343730926,0.3953825533390045,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8715838193893433,0.6805520057678223,0.6505016088485718,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8791449069976807,0.7000266909599304,0.492882490158081,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.74943608045578,0.4247970581054687,0.4106932580471039,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.628711998462677,0.2457615584135055,1.149355411529541,284.99859619140625,284.95001220703125,300.4461975097656,291.8587341308594,298.0667724609375,297.2606506347656,284.99761962890625,1.0,0.7591812014579773,0.3397999405860901,0.3397999405860901,1.0,1.0,-3.721891403198242,0.9408168792724608,2.781074523925781,0.1030908674001693,0.947713017463684,0.947713017463684,0.0,345.80145263671875,352.0,59797.82421875,0.0,5141.029296875,1.0,278.4428405761719,282.2987976074219,294.8373718261719,298.63848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33682.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690400958061218,1.0,0.0,0.0,3.7075717449188232,3.707595825195313,9.172176760330332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.76953125,0.0,1580.551025390625,1895.4371337890625,0.0,4032.748291015625,0.9164122343063354,1.0,0.0,3.0,1.0,0.0
18114660,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7505924105644226,0.42914679646492,0.3944111168384552,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8690159916877747,0.678451657295227,0.6489667892456055,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8788750767707825,0.7035199403762817,0.4956105649471283,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.747810959815979,0.4242784082889557,0.4105367660522461,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6274260878562927,0.2454499006271362,1.1492124795913696,284.9035339355469,284.95001220703125,300.4263000488281,291.8429870605469,298.0570983886719,297.2560119628906,284.90460205078125,1.0,0.7606498003005981,0.3393895924091339,0.3393895924091339,1.0,1.0,-3.7218079566955566,0.9394330978393556,2.782374858856201,0.1018328964710235,0.8613753318786621,0.8613753318786621,0.0,349.1053771972656,355.0,60393.640625,0.0,5161.78955078125,1.0,278.1571350097656,282.1687316894531,294.86688232421875,298.7760314941406,293.1499938964844,293.1499938964844,278.45001220703125,38683.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775094985961914,1.0,0.0,0.0,3.59696888923645,3.5969929695129395,8.633098218524538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89013671875,0.0,1494.75341796875,1895.4371337890625,0.0,4107.03759765625,0.8955591917037964,1.0,0.0,3.0,1.0,0.0
18114720,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7505924105644226,0.42914679646492,0.3944111168384552,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8690159916877747,0.678451657295227,0.6489667892456055,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8788750767707825,0.7035199403762817,0.4956105649471283,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.747810959815979,0.4242784082889557,0.4105367660522461,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6274260878562927,0.2454499006271362,1.1492124795913696,284.9035339355469,284.95001220703125,300.4263000488281,291.8429870605469,298.0570983886719,297.2560119628906,284.90460205078125,1.0,0.7606498003005981,0.3393895924091339,0.3393895924091339,1.0,1.0,-3.7218079566955566,0.9394330978393556,2.782374858856201,0.1018328964710235,0.8613753318786621,0.8613753318786621,0.0,349.1053771972656,355.0,60393.640625,0.0,5161.78955078125,1.0,278.1571350097656,282.1687316894531,294.86688232421875,298.7760314941406,293.1499938964844,293.1499938964844,278.45001220703125,38683.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775094985961914,1.0,0.0,0.0,3.59696888923645,3.5969929695129395,8.633098218524538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.89013671875,0.0,1494.75341796875,1895.4371337890625,0.0,4107.03759765625,0.8955591917037964,1.0,0.0,3.0,1.0,0.0
18114780,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7490018010139465,0.4286428689956665,0.3938142359256744,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8669941425323486,0.6773597002029419,0.6477675437927246,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.879214882850647,0.708233118057251,0.4987176656723022,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.746612012386322,0.424401581287384,0.4105629026889801,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6264535188674927,0.2455185800790786,1.149391770362854,284.9981994628906,284.95001220703125,300.4067077636719,291.82745361328125,298.0549621582031,297.2611694335937,284.9971923828125,1.0,0.7621357440948486,0.3389792442321777,0.3389792442321777,1.0,1.0,-3.7236227989196777,0.938627064228058,2.784995555877685,0.1004874259233474,0.9456368684768676,0.9456368684768676,0.0,351.84393310546875,358.0,59710.23046875,0.0,5184.64697265625,1.0,278.4427795410156,282.3005676269531,294.8059387207031,298.60107421875,293.1499938964844,293.1499938964844,278.1499938964844,33677.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96966552734375,1.0,0.0,0.0,3.700392961502075,3.700417041778565,9.136691687672284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.59765625,0.0,1572.3382568359375,1895.4371337890625,0.0,4038.26171875,0.9147902131080629,1.0,0.0,3.0,1.0,0.0
18114840,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7490018010139465,0.4286428689956665,0.3938142359256744,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8669941425323486,0.6773597002029419,0.6477675437927246,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.879214882850647,0.708233118057251,0.4987176656723022,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.746612012386322,0.424401581287384,0.4105629026889801,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6264535188674927,0.2455185800790786,1.149391770362854,284.9981994628906,284.95001220703125,300.4067077636719,291.82745361328125,298.0549621582031,297.2611694335937,284.9971923828125,1.0,0.7621357440948486,0.3389792442321777,0.3389792442321777,1.0,1.0,-3.7236227989196777,0.938627064228058,2.784995555877685,0.1004874259233474,0.9456368684768676,0.9456368684768676,0.0,351.84393310546875,358.0,59710.23046875,0.0,5184.64697265625,1.0,278.4427795410156,282.3005676269531,294.8059387207031,298.60107421875,293.1499938964844,293.1499938964844,278.1499938964844,33677.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96966552734375,1.0,0.0,0.0,3.700392961502075,3.700417041778565,9.136691687672284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.59765625,0.0,1572.3382568359375,1895.4371337890625,0.0,4038.26171875,0.9147902131080629,1.0,0.0,3.0,1.0,0.0
18114900,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7481755614280701,0.4279463291168213,0.3935046792030334,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8659607172012329,0.6763709783554077,0.6471841931343079,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8793264031410217,0.7100247144699097,0.5002392530441284,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.746005654335022,0.4241959154605865,0.4106082916259765,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6259823441505432,0.2454129010438919,1.1497039794921875,284.8821716308594,284.95001220703125,300.39703369140625,291.8197937011719,298.0506591796875,297.25946044921875,284.8809509277344,1.0,0.7629296183586121,0.3387740552425384,0.3387740552425384,1.0,1.0,-3.7248167991638175,0.938303530216217,2.786513328552246,0.0999765694141388,0.8648459315299988,0.8648459315299988,0.0,353.3083190917969,358.0,60548.46484375,0.0,5197.53076171875,1.0,278.1967468261719,282.15155029296875,294.8529052734375,298.8078308105469,293.1499938964844,293.1499938964844,278.1499938964844,37666.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759230017662048,1.0,0.0,0.0,3.664530515670776,3.6645548343658447,8.960452646533668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.84765625,0.0,1561.9114990234375,1895.4371337890625,0.0,4093.184326171875,0.9077607989311218,1.0,0.0,3.0,1.0,0.0
