time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.746917188167572,0.4271358549594879,0.3928421139717102,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.864479660987854,0.6752180457115173,0.6461912393569946,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8789612054824829,0.7117066979408264,0.5014336705207825,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7450277805328369,0.423862874507904,0.4103867709636688,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6251935958862305,0.2452030032873153,1.149228811264038,284.9041442871094,284.95001220703125,300.387451171875,291.81219482421875,298.04541015625,297.2564697265625,284.9053649902344,1.0,0.7635839581489563,0.3385806381702423,0.3385806381702423,1.0,1.0,-3.723426342010498,0.9372442960739136,2.786181926727295,0.099258616566658,0.8600448966026306,0.8600448966026306,0.0,355.14404296875,361.0,60296.37109375,0.0,5205.052734375,1.0,278.1571960449219,282.1717834472656,294.8360900878906,298.73883056640625,293.1499938964844,293.1499938964844,278.45001220703125,38709.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781076908111572,1.0,0.0,0.0,3.588376045227051,3.588399887084961,8.591899245402601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.78271484375,0.0,1485.6109619140625,1895.4371337890625,0.0,4112.2529296875,0.8937602043151855,1.0,0.0,3.0,1.0,0.0
18115020,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7453693747520447,0.4266233444213867,0.3922394812107086,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8624926209449768,0.6740778684616089,0.6449488401412964,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8793029189109802,0.7164050340652466,0.5045292973518372,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7438541650772095,0.42396280169487,0.4103922545909881,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6242371201515198,0.2452664375305175,1.149388551712036,284.997802734375,284.95001220703125,300.3685302734375,291.7972106933594,298.0434875488281,297.2615661621094,284.9967956542969,1.0,0.7650507092475891,0.3381937444210052,0.3381937444210052,1.0,1.0,-3.725119829177856,0.9364773631095886,2.788642406463623,0.0979832112789154,0.9436194896697998,0.9436194896697998,0.0,357.8840026855469,364.0,59622.7890625,0.0,5227.5859375,1.0,278.4427490234375,282.30230712890625,294.77557373046875,298.564697265625,293.1499938964844,293.1499938964844,278.1499938964844,33669.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702393412590028,1.0,0.0,0.0,3.6932413578033447,3.693265438079834,9.101410114453756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.763671875,0.0,1564.1688232421875,1895.4371337890625,0.0,4043.31640625,0.913171410560608,1.0,0.0,3.0,1.0,0.0
18115080,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7453693747520447,0.4266233444213867,0.3922394812107086,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8624926209449768,0.6740778684616089,0.6449488401412964,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8793029189109802,0.7164050340652466,0.5045292973518372,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7438541650772095,0.42396280169487,0.4103922545909881,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6242371201515198,0.2452664375305175,1.149388551712036,284.997802734375,284.95001220703125,300.3685302734375,291.7972106933594,298.0434875488281,297.2615661621094,284.9967956542969,1.0,0.7650507092475891,0.3381937444210052,0.3381937444210052,1.0,1.0,-3.725119829177856,0.9364773631095886,2.788642406463623,0.0979832112789154,0.9436194896697998,0.9436194896697998,0.0,357.8840026855469,364.0,59622.7890625,0.0,5227.5859375,1.0,278.4427490234375,282.30230712890625,294.77557373046875,298.564697265625,293.1499938964844,293.1499938964844,278.1499938964844,33669.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702393412590028,1.0,0.0,0.0,3.6932413578033447,3.693265438079834,9.101410114453756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.763671875,0.0,1564.1688232421875,1895.4371337890625,0.0,4043.31640625,0.913171410560608,1.0,0.0,3.0,1.0,0.0
18115140,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7433363199234009,0.4251169562339782,0.3912601172924042,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8600246906280518,0.6719000339508057,0.6433295011520386,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8790537118911743,0.7198550701141357,0.5072242021560669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7423015236854553,0.4234038591384887,0.4101925194263458,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6229928731918335,0.2449467778205871,1.1491961479187012,284.9040832519531,284.95001220703125,300.3500061035156,291.78253173828125,298.0341491699219,297.2568054199219,284.9049987792969,1.0,0.7664780020713806,0.3378068506717682,0.3378068506717682,1.0,1.0,-3.724773645401001,0.9350903034210204,2.7896833419799805,0.0967843756079673,0.8583301305770874,0.8583301305770874,0.0,361.1878662109375,367.0,60213.94921875,0.0,5247.5712890625,1.0,278.1576843261719,282.173583984375,294.8058166503906,298.7026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786378145217896,1.0,0.0,0.0,3.582472324371338,3.582496166229248,8.5636520452681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2041015625,0.0,1478.4864501953125,1895.4371337890625,0.0,4116.87158203125,0.892283022403717,1.0,0.0,3.0,1.0,0.0
18115200,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7433363199234009,0.4251169562339782,0.3912601172924042,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8600246906280518,0.6719000339508057,0.6433295011520386,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8790537118911743,0.7198550701141357,0.5072242021560669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7423015236854553,0.4234038591384887,0.4101925194263458,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6229928731918335,0.2449467778205871,1.1491961479187012,284.9040832519531,284.95001220703125,300.3500061035156,291.78253173828125,298.0341491699219,297.2568054199219,284.9049987792969,1.0,0.7664780020713806,0.3378068506717682,0.3378068506717682,1.0,1.0,-3.724773645401001,0.9350903034210204,2.7896833419799805,0.0967843756079673,0.8583301305770874,0.8583301305770874,0.0,361.1878662109375,367.0,60213.94921875,0.0,5247.5712890625,1.0,278.1576843261719,282.173583984375,294.8058166503906,298.7026672363281,293.1499938964844,293.1499938964844,278.45001220703125,38608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786378145217896,1.0,0.0,0.0,3.582472324371338,3.582496166229248,8.5636520452681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2041015625,0.0,1478.4864501953125,1895.4371337890625,0.0,4116.87158203125,0.892283022403717,1.0,0.0,3.0,1.0,0.0
18115260,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7418393492698669,0.4245938956737518,0.3906610310077667,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8580854535102844,0.6707156300544739,0.6420589089393616,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8794077634811401,0.7245309948921204,0.5103142857551575,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.74116051197052,0.4234800338745117,0.4101837277412414,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6220563054084778,0.2450051605701446,1.1493538618087769,284.9979858398437,284.95001220703125,300.3318786621094,291.7681579589844,298.032470703125,297.2618103027344,284.99725341796875,1.0,0.767928421497345,0.3374524712562561,0.3374524712562561,1.0,1.0,-3.726411819458008,0.9344087839126588,2.7920031547546387,0.0956141501665115,0.9419128894805908,0.9419128894805908,0.0,363.9192199707031,370.0,59534.44140625,0.0,5269.908203125,1.0,278.4418334960937,282.3048400878906,294.7469787597656,298.52960205078125,293.1499938964844,293.1499938964844,278.1499938964844,33706.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708066582679749,1.0,0.0,0.0,3.684168815612793,3.684192657470703,9.05674824025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9677734375,0.0,1554.191650390625,1895.4371337890625,0.0,4048.310546875,0.9114307761192322,1.0,0.0,3.0,1.0,0.0
18115320,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7418393492698669,0.4245938956737518,0.3906610310077667,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8580854535102844,0.6707156300544739,0.6420589089393616,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8794077634811401,0.7245309948921204,0.5103142857551575,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.74116051197052,0.4234800338745117,0.4101837277412414,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6220563054084778,0.2450051605701446,1.1493538618087769,284.9979858398437,284.95001220703125,300.3318786621094,291.7681579589844,298.032470703125,297.2618103027344,284.99725341796875,1.0,0.767928421497345,0.3374524712562561,0.3374524712562561,1.0,1.0,-3.726411819458008,0.9344087839126588,2.7920031547546387,0.0956141501665115,0.9419128894805908,0.9419128894805908,0.0,363.9192199707031,370.0,59534.44140625,0.0,5269.908203125,1.0,278.4418334960937,282.3048400878906,294.7469787597656,298.52960205078125,293.1499938964844,293.1499938964844,278.1499938964844,33706.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708066582679749,1.0,0.0,0.0,3.684168815612793,3.684192657470703,9.05674824025482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.9677734375,0.0,1554.191650390625,1895.4371337890625,0.0,4048.310546875,0.9114307761192322,1.0,0.0,3.0,1.0,0.0
18115380,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.739848792552948,0.4230820536613464,0.3896720111370086,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8556596636772156,0.6684976816177368,0.6403974890708923,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.879143476486206,0.7278957366943359,0.5129627585411072,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7396321296691895,0.4228952527046203,0.4099581837654114,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6208202242851257,0.2446815222501754,1.1491354703903198,284.9044494628906,284.95001220703125,300.3141174316406,291.75408935546875,298.0231628417969,297.2567138671875,284.90533447265625,1.0,0.7693334817886353,0.3370981216430664,0.3370981216430664,1.0,1.0,-3.725884914398194,0.9330748915672302,2.7928099632263184,0.094504714012146,0.8568883538246155,0.8568883538246155,0.0,367.2323913574219,373.0,60121.9375,0.0,5289.41015625,1.0,278.1577453613281,282.1761474609375,294.7772827148437,298.6678161621094,293.1499938964844,293.1499938964844,278.45001220703125,38604.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791452288627625,1.0,0.0,0.0,3.574787139892578,3.574810743331909,8.526948818143865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2841796875,0.0,1470.173095703125,1895.4371337890625,0.0,4121.2890625,0.8905794620513916,1.0,0.0,3.0,1.0,0.0
18115440,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.739848792552948,0.4230820536613464,0.3896720111370086,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8556596636772156,0.6684976816177368,0.6403974890708923,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.879143476486206,0.7278957366943359,0.5129627585411072,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7396321296691895,0.4228952527046203,0.4099581837654114,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6208202242851257,0.2446815222501754,1.1491354703903198,284.9044494628906,284.95001220703125,300.3141174316406,291.75408935546875,298.0231628417969,297.2567138671875,284.90533447265625,1.0,0.7693334817886353,0.3370981216430664,0.3370981216430664,1.0,1.0,-3.725884914398194,0.9330748915672302,2.7928099632263184,0.094504714012146,0.8568883538246155,0.8568883538246155,0.0,367.2323913574219,373.0,60121.9375,0.0,5289.41015625,1.0,278.1577453613281,282.1761474609375,294.7772827148437,298.6678161621094,293.1499938964844,293.1499938964844,278.45001220703125,38604.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791452288627625,1.0,0.0,0.0,3.574787139892578,3.574810743331909,8.526948818143865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2841796875,0.0,1470.173095703125,1895.4371337890625,0.0,4121.2890625,0.8905794620513916,1.0,0.0,3.0,1.0,0.0
18115500,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7389166951179504,0.4227563738822937,0.389202356338501,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8544999361038208,0.6678025722503662,0.6395518183708191,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8790778517723083,0.7301116585731506,0.514308750629425,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7388979196548462,0.4228565096855163,0.4098154008388519,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6202043890953064,0.2446580231189727,1.1488335132598877,285.0083312988281,284.95001220703125,300.3053894042969,291.7471618652344,298.0216979980469,297.2582702636719,285.0089111328125,1.0,0.7699813842773438,0.3369209170341491,0.3369209170341491,1.0,1.0,-3.725379467010498,0.932341456413269,2.7930381298065186,0.0937959626317024,0.9291028380393982,0.9291028380393982,0.0,368.7775573730469,373.0,59337.13671875,0.0,5297.7353515625,1.0,278.3998107910156,282.3119812011719,294.71734619140625,298.4520874023437,293.1499938964844,293.1499938964844,278.45001220703125,34291.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733017683029176,1.0,0.0,0.0,3.619155406951904,3.619178771972656,8.73992576089222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.6044921875,0.0,1486.4482421875,1895.4371337890625,0.0,4070.23193359375,0.898662805557251,1.0,0.0,3.0,1.0,0.0
18115560,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7383630871772766,0.4225332736968994,0.3890494406223297,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8537290096282959,0.667248010635376,0.6390665173530579,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8794263601303101,0.732416570186615,0.5159479975700378,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7384882569313049,0.4229293465614319,0.409911185503006,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.619876503944397,0.244730532169342,1.1492559909820557,284.9971923828125,284.95001220703125,300.2967224121094,291.74029541015625,298.0211181640625,297.260986328125,284.9961853027344,1.0,0.7707521319389343,0.3367470502853393,0.3367470502853393,1.0,1.0,-3.727205276489258,0.9323111176490784,2.794894218444824,0.0933182537555694,0.9395955204963684,0.9395955204963684,0.0,369.988525390625,376.0,59443.60546875,0.0,5310.96875,1.0,278.4427795410156,282.30615234375,294.71807861328125,298.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,33644.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712337255477904,1.0,0.0,0.0,3.6786258220672607,3.678649663925171,9.029517400449548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.8271484375,0.0,1547.48583984375,1895.4371337890625,0.0,4052.0673828125,0.9098838567733764,1.0,0.0,3.0,1.0,0.0
18115620,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7364124059677124,0.4210073351860046,0.3880501985549927,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8513458967208862,0.6649818420410156,0.6373598575592041,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8791250586509705,0.7356632351875305,0.518505871295929,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7369798421859741,0.4223076701164245,0.4096523523330688,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.618644654750824,0.2443981319665908,1.1490081548690796,284.90478515625,284.95001220703125,300.2796325683594,291.7267761230469,298.01171875,297.2554626464844,284.9056701660156,1.0,0.7721227407455444,0.3363992869853973,0.3363992869853973,1.0,1.0,-3.7264270782470703,0.930924117565155,2.7955031394958496,0.0922096371650695,0.8552870750427246,0.8552870750427246,0.0,373.3020629882813,379.0,60021.80078125,0.0,5329.71044921875,1.0,278.1578063964844,282.1788635253906,294.74981689453125,298.6336975097656,293.1499938964844,293.1499938964844,278.45001220703125,38612.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795842170715332,1.0,0.0,0.0,3.566519498825073,3.5665433406829834,8.487553486702382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.85888671875,0.0,1461.3603515625,1895.4371337890625,0.0,4125.1083984375,0.8887525200843811,1.0,0.0,3.0,1.0,0.0
18115680,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7364124059677124,0.4210073351860046,0.3880501985549927,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8513458967208862,0.6649818420410156,0.6373598575592041,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8791250586509705,0.7356632351875305,0.518505871295929,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7369798421859741,0.4223076701164245,0.4096523523330688,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.618644654750824,0.2443981319665908,1.1490081548690796,284.90478515625,284.95001220703125,300.2796325683594,291.7267761230469,298.01171875,297.2554626464844,284.9056701660156,1.0,0.7721227407455444,0.3363992869853973,0.3363992869853973,1.0,1.0,-3.7264270782470703,0.930924117565155,2.7955031394958496,0.0922096371650695,0.8552870750427246,0.8552870750427246,0.0,373.3020629882813,379.0,60021.80078125,0.0,5329.71044921875,1.0,278.1578063964844,282.1788635253906,294.74981689453125,298.6336975097656,293.1499938964844,293.1499938964844,278.45001220703125,38612.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795842170715332,1.0,0.0,0.0,3.566519498825073,3.5665433406829834,8.487553486702382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.85888671875,0.0,1461.3603515625,1895.4371337890625,0.0,4125.1083984375,0.8887525200843811,1.0,0.0,3.0,1.0,0.0
18115740,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7349669933319092,0.420446366071701,0.3874242305755615,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.84946209192276,0.6636945009231567,0.6360000967979431,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8794102072715759,0.7401465773582458,0.5214638710021973,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7358602285385132,0.4223125874996185,0.4095816016197204,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.617710292339325,0.24443981051445,1.1491066217422483,284.9970703125,284.95001220703125,300.26287841796875,291.7134704589844,298.0098571777344,297.2597351074219,284.9963684082031,1.0,0.7735142707824707,0.3360515236854553,0.3360515236854553,1.0,1.0,-3.727621078491211,0.9301331639289856,2.79748797416687,0.0910249501466751,0.937606394290924,0.937606394290924,0.0,376.0416564941406,367.0,59347.984375,0.0,5350.79736328125,1.0,278.44171142578125,282.3085327148437,294.69195556640625,298.46197509765625,293.1499938964844,293.1499938964844,278.1499938964844,33702.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716860055923462,1.0,0.0,0.0,3.668978214263916,3.669002056121826,8.982217991615471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2880859375,0.0,1537.104736328125,1895.4371337890625,0.0,4056.04443359375,0.9080119132995604,1.0,0.0,3.0,1.0,0.0
18115800,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7349669933319092,0.420446366071701,0.3874242305755615,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.84946209192276,0.6636945009231567,0.6360000967979431,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8794102072715759,0.7401465773582458,0.5214638710021973,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7358602285385132,0.4223125874996185,0.4095816016197204,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.617710292339325,0.24443981051445,1.1491066217422483,284.9970703125,284.95001220703125,300.26287841796875,291.7134704589844,298.0098571777344,297.2597351074219,284.9963684082031,1.0,0.7735142707824707,0.3360515236854553,0.3360515236854553,1.0,1.0,-3.727621078491211,0.9301331639289856,2.79748797416687,0.0910249501466751,0.937606394290924,0.937606394290924,0.0,376.0416564941406,367.0,59347.984375,0.0,5350.79736328125,1.0,278.44171142578125,282.3085327148437,294.69195556640625,298.46197509765625,293.1499938964844,293.1499938964844,278.1499938964844,33702.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716860055923462,1.0,0.0,0.0,3.668978214263916,3.669002056121826,8.982217991615471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.2880859375,0.0,1537.104736328125,1895.4371337890625,0.0,4056.04443359375,0.9080119132995604,1.0,0.0,3.0,1.0,0.0
18115860,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7357916831970215,0.4189434051513672,0.3861531615257263,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8504835963249207,0.661418616771698,0.6339803338050842,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8828176259994507,0.7433750629425049,0.5237845778465271,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7371213436126709,0.4216821193695068,0.4090145528316498,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6188167333602905,0.2441184967756271,1.1474944353103638,284.90411376953125,284.95001220703125,300.246337890625,291.70037841796875,298.000732421875,297.2545166015625,284.9049072265625,1.0,0.7708997130393982,0.3357055187225342,0.3357055187225342,1.0,1.0,-3.723845958709717,0.927858591079712,2.795987367630005,0.0897504240274429,0.8526307940483093,0.8526307940483093,0.0,371.9489440917969,355.0,59882.39453125,0.0,5313.3046875,1.0,278.1578674316406,282.1813049316406,294.7230224609375,298.5986328125,293.1499938964844,293.1499938964844,278.45001220703125,38675.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799298048019408,1.0,0.0,0.0,3.5561201572418213,3.5561437606811523,8.438129270871286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.595703125,0.0,1450.712158203125,1895.4371337890625,0.0,4128.11328125,0.8864918947219849,1.0,0.0,3.0,1.0,0.0
18115920,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7357916831970215,0.4189434051513672,0.3861531615257263,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8504835963249207,0.661418616771698,0.6339803338050842,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8828176259994507,0.7433750629425049,0.5237845778465271,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7371213436126709,0.4216821193695068,0.4090145528316498,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6188167333602905,0.2441184967756271,1.1474944353103638,284.90411376953125,284.95001220703125,300.246337890625,291.70037841796875,298.000732421875,297.2545166015625,284.9049072265625,1.0,0.7708997130393982,0.3357055187225342,0.3357055187225342,1.0,1.0,-3.723845958709717,0.927858591079712,2.795987367630005,0.0897504240274429,0.8526307940483093,0.8526307940483093,0.0,371.9489440917969,355.0,59882.39453125,0.0,5313.3046875,1.0,278.1578674316406,282.1813049316406,294.7230224609375,298.5986328125,293.1499938964844,293.1499938964844,278.45001220703125,38675.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799298048019408,1.0,0.0,0.0,3.5561201572418213,3.5561437606811523,8.438129270871286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.595703125,0.0,1450.712158203125,1895.4371337890625,0.0,4128.11328125,0.8864918947219849,1.0,0.0,3.0,1.0,0.0
18115980,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.738689124584198,0.4184665083885193,0.3851739764213562,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8539053201675415,0.6601637005805969,0.6322047114372253,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8889564275741577,0.7478981018066406,0.5264381170272827,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7403469085693359,0.4217300713062286,0.4085347950458526,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6215404868125916,0.2442323118448257,1.145767331123352,284.9943542480469,284.95001220703125,300.23004150390625,291.6874694824219,297.9995422363281,297.2596740722656,284.9936218261719,1.0,0.7666593790054321,0.335359513759613,0.335359513759613,1.0,1.0,-3.721060037612915,0.9258903861045836,2.7951695919036865,0.0882861241698265,0.9323989748954772,0.9323989748954772,0.0,363.375,343.0,59161.46875,0.0,5250.40478515625,1.0,278.4416198730469,282.3100280761719,294.6648864746094,298.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718143939971924,1.0,0.0,0.0,3.655915498733521,3.655939340591431,8.918372600419389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.841796875,0.0,1523.202880859375,1895.4371337890625,0.0,4057.1728515625,0.90512877702713,1.0,0.0,3.0,1.0,0.0
18116040,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.738689124584198,0.4184665083885193,0.3851739764213562,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8539053201675415,0.6601637005805969,0.6322047114372253,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8889564275741577,0.7478981018066406,0.5264381170272827,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7403469085693359,0.4217300713062286,0.4085347950458526,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6215404868125916,0.2442323118448257,1.145767331123352,284.9943542480469,284.95001220703125,300.23004150390625,291.6874694824219,297.9995422363281,297.2596740722656,284.9936218261719,1.0,0.7666593790054321,0.335359513759613,0.335359513759613,1.0,1.0,-3.721060037612915,0.9258903861045836,2.7951695919036865,0.0882861241698265,0.9323989748954772,0.9323989748954772,0.0,363.375,343.0,59161.46875,0.0,5250.40478515625,1.0,278.4416198730469,282.3100280761719,294.6648864746094,298.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,33790.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718143939971924,1.0,0.0,0.0,3.655915498733521,3.655939340591431,8.918372600419389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.841796875,0.0,1523.202880859375,1895.4371337890625,0.0,4057.1728515625,0.90512877702713,1.0,0.0,3.0,1.0,0.0
18116100,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7404603362083435,0.4178237020969391,0.384653776884079,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8560270667076111,0.6591324210166931,0.6313085556030273,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8924505114555359,0.7495880722999573,0.5277035236358643,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7423124313354492,0.4215102195739746,0.4083048701286316,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6231998801231384,0.2441736310720443,1.1450579166412354,284.8805236816406,284.95001220703125,300.22198486328125,291.6810913085937,297.9958190917969,297.25811767578125,284.8797302246094,1.0,0.7642346024513245,0.3351865112781524,0.3351865112781524,1.0,1.0,-3.7197554111480713,0.9249275922775269,2.794827699661255,0.0876904353499412,0.8520019054412842,0.8520019054412842,0.0,358.42724609375,343.0,59927.23046875,0.0,5215.03955078125,1.0,278.1976928710937,282.1645812988281,294.7124328613281,298.62750244140625,293.1499938964844,293.1499938964844,278.1499938964844,37990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778467416763306,1.0,0.0,0.0,3.614925384521485,3.6149494647979736,8.719507604837418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2861328125,0.0,1509.244384765625,1895.4371337890625,0.0,4109.978515625,0.896831750869751,1.0,0.0,3.0,1.0,0.0
18116160,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7420169711112976,0.4171010553836822,0.3838071823120117,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8579608798027039,0.6579760313034058,0.6300339698791504,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8957343101501465,0.7512029409408569,0.528643012046814,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7441190481185913,0.4211908280849457,0.4078215956687927,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6247023940086365,0.2440351843833923,1.1436054706573486,284.9052429199219,284.95001220703125,300.2139587402344,291.6747436523437,297.9914855957031,297.255615234375,284.9063415527344,1.0,0.7615323662757874,0.3350582718849182,0.3350582718849182,1.0,1.0,-3.7160065174102783,0.9233797788619996,2.7926268577575684,0.087005041539669,0.8492055535316467,0.8492055535316467,0.0,353.507568359375,331.0,59644.65625,0.0,5172.59375,1.0,278.1575927734375,282.1876525878906,294.69647216796875,298.55718994140625,293.1499938964844,293.1499938964844,278.45001220703125,38840.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797971248626708,1.0,0.0,0.0,3.5362064838409424,3.5362298488616943,8.343888566741953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.57958984375,0.0,1430.8021240234375,1895.4371337890625,0.0,4126.95947265625,0.8823452591896057,1.0,0.0,3.0,1.0,0.0
18116220,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7465145587921143,0.4167253971099853,0.3828223645687103,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8633119463920593,0.6567886471748352,0.6282178163528442,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9039923548698424,0.7557883262634277,0.5312609672546387,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.748967707157135,0.4213126599788666,0.4073072671890259,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6286720633506775,0.2442598342895507,1.1418794393539429,284.9937438964844,284.95001220703125,300.19805908203125,291.6621398925781,297.9912414550781,297.2615966796875,284.9930419921875,1.0,0.7560155987739563,0.3348018527030945,0.3348018527030945,1.0,1.0,-3.713081359863281,0.9216687679290771,2.791412591934204,0.0858233124017715,0.9277089238166808,0.9277089238166808,0.0,342.153564453125,319.0,58947.796875,0.0,5091.8759765625,1.0,278.44146728515625,282.31402587890625,294.6387634277344,298.3837280273437,293.1499938964844,293.1499938964844,278.1499938964844,33794.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971501648426056,1.0,0.0,0.0,3.6387455463409424,3.6387691497802734,8.834799132273474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8330078125,0.0,1504.23193359375,1895.4371337890625,0.0,4054.423828125,0.9012776017189026,1.0,0.0,3.0,1.0,0.0
18116280,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7465145587921143,0.4167253971099853,0.3828223645687103,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8633119463920593,0.6567886471748352,0.6282178163528442,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9039923548698424,0.7557883262634277,0.5312609672546387,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.748967707157135,0.4213126599788666,0.4073072671890259,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6286720633506775,0.2442598342895507,1.1418794393539429,284.9937438964844,284.95001220703125,300.19805908203125,291.6621398925781,297.9912414550781,297.2615966796875,284.9930419921875,1.0,0.7560155987739563,0.3348018527030945,0.3348018527030945,1.0,1.0,-3.713081359863281,0.9216687679290771,2.791412591934204,0.0858233124017715,0.9277089238166808,0.9277089238166808,0.0,342.153564453125,319.0,58947.796875,0.0,5091.8759765625,1.0,278.44146728515625,282.31402587890625,294.6387634277344,298.3837280273437,293.1499938964844,293.1499938964844,278.1499938964844,33794.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971501648426056,1.0,0.0,0.0,3.6387455463409424,3.6387691497802734,8.834799132273474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8330078125,0.0,1504.23193359375,1895.4371337890625,0.0,4054.423828125,0.9012776017189026,1.0,0.0,3.0,1.0,0.0
18116340,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7510079741477966,0.4154470860958099,0.3814774751663208,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8687582015991211,0.6546762585639954,0.6260497570037842,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9127305150032043,0.7591308951377869,0.5334479212760925,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7539375424385071,0.4208323657512665,0.4065932333469391,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6327317953109741,0.2441541105508804,1.1398745775222778,284.9056701660156,284.95001220703125,300.1822814941406,291.6496276855469,297.98309326171875,297.2571716308594,284.9064025878906,1.0,0.7502429485321045,0.3345454037189483,0.3345454037189483,1.0,1.0,-3.7082231044769287,0.9193763136863708,2.788846731185913,0.0847143083810806,0.8456128835678101,0.8456128835678101,0.0,330.91363525390625,307.0,59434.2109375,0.0,5006.31494140625,1.0,278.1581115722656,282.1923522949219,294.6706848144531,298.5175476074219,293.1499938964844,293.1499938964844,278.45001220703125,38732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794204235076904,1.0,0.0,0.0,3.520193338394165,3.520216464996338,8.268492024399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.6240234375,0.0,1413.2099609375,1895.4371337890625,0.0,4123.68310546875,0.8786084651947021,1.0,0.0,3.0,1.0,0.0
18116400,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7510079741477966,0.4154470860958099,0.3814774751663208,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8687582015991211,0.6546762585639954,0.6260497570037842,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9127305150032043,0.7591308951377869,0.5334479212760925,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7539375424385071,0.4208323657512665,0.4065932333469391,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6327317953109741,0.2441541105508804,1.1398745775222778,284.9056701660156,284.95001220703125,300.1822814941406,291.6496276855469,297.98309326171875,297.2571716308594,284.9064025878906,1.0,0.7502429485321045,0.3345454037189483,0.3345454037189483,1.0,1.0,-3.7082231044769287,0.9193763136863708,2.788846731185913,0.0847143083810806,0.8456128835678101,0.8456128835678101,0.0,330.91363525390625,307.0,59434.2109375,0.0,5006.31494140625,1.0,278.1581115722656,282.1923522949219,294.6706848144531,298.5175476074219,293.1499938964844,293.1499938964844,278.45001220703125,38732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794204235076904,1.0,0.0,0.0,3.520193338394165,3.520216464996338,8.268492024399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.6240234375,0.0,1413.2099609375,1895.4371337890625,0.0,4123.68310546875,0.8786084651947021,1.0,0.0,3.0,1.0,0.0
18116460,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7565707564353943,0.4151223301887512,0.3805254101753235,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8753527998924255,0.6535394787788391,0.6242714524269104,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9233712553977966,0.7637297511100769,0.5360646843910217,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7598834037780762,0.420987993478775,0.4060932397842407,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.637533962726593,0.2444463819265365,1.1383594274520874,284.9935607910156,284.95001220703125,300.1666259765625,291.63720703125,297.9833679199219,297.2635192871094,284.99285888671875,1.0,0.744391679763794,0.3343302011489868,0.3343302011489868,1.0,1.0,-3.7056527137756334,0.91790372133255,2.787749052047729,0.0837021991610527,0.92380028963089,0.92380028963089,0.0,318.8824157714844,295.0,58746.20703125,0.0,4922.6357421875,1.0,278.4413452148437,282.3181457519531,294.61383056640625,298.3455810546875,293.1499938964844,293.1499938964844,278.1499938964844,33765.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711440205574036,1.0,0.0,0.0,3.6223349571228014,3.622358322143554,8.75528883170773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9091796875,0.0,1486.015625,1895.4371337890625,0.0,4051.278564453125,0.8975756764411926,1.0,0.0,3.0,1.0,0.0
18116520,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7565707564353943,0.4151223301887512,0.3805254101753235,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8753527998924255,0.6535394787788391,0.6242714524269104,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9233712553977966,0.7637297511100769,0.5360646843910217,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7598834037780762,0.420987993478775,0.4060932397842407,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.637533962726593,0.2444463819265365,1.1383594274520874,284.9935607910156,284.95001220703125,300.1666259765625,291.63720703125,297.9833679199219,297.2635192871094,284.99285888671875,1.0,0.744391679763794,0.3343302011489868,0.3343302011489868,1.0,1.0,-3.7056527137756334,0.91790372133255,2.787749052047729,0.0837021991610527,0.92380028963089,0.92380028963089,0.0,318.8824157714844,295.0,58746.20703125,0.0,4922.6357421875,1.0,278.4413452148437,282.3181457519531,294.61383056640625,298.3455810546875,293.1499938964844,293.1499938964844,278.1499938964844,33765.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711440205574036,1.0,0.0,0.0,3.6223349571228014,3.622358322143554,8.75528883170773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9091796875,0.0,1486.015625,1895.4371337890625,0.0,4051.278564453125,0.8975756764411926,1.0,0.0,3.0,1.0,0.0
18116580,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.76203852891922,0.4138962030410766,0.3792122304439544,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8819060921669006,0.6514788866043091,0.6221327185630798,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9340128898620604,0.7670741081237793,0.538242518901825,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7658607959747314,0.4205368459224701,0.4053924083709717,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6424058675765991,0.2443970590829849,1.1365489959716797,284.9066467285156,284.95001220703125,300.1510314941406,291.6248779296875,297.97515869140625,297.2587585449219,284.9073486328125,1.0,0.7384306192398071,0.3341150283813476,0.3341150283813476,1.0,1.0,-3.701106786727905,0.9158416986465454,2.7852649688720703,0.0827594622969627,0.8428676724433899,0.8428676724433899,0.0,307.3183898925781,283.0,59229.91015625,0.0,4836.30908203125,1.0,278.15826416015625,282.1976318359375,294.6461181640625,298.479736328125,293.1499938964844,293.1499938964844,278.45001220703125,38705.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791038036346436,1.0,0.0,0.0,3.503697395324707,3.50372052192688,8.191180427274958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.0947265625,0.0,1395.8419189453125,1895.4371337890625,0.0,4120.9287109375,0.8749451041221619,1.0,0.0,3.0,1.0,0.0
18116640,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.76203852891922,0.4138962030410766,0.3792122304439544,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8819060921669006,0.6514788866043091,0.6221327185630798,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9340128898620604,0.7670741081237793,0.538242518901825,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7658607959747314,0.4205368459224701,0.4053924083709717,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6424058675765991,0.2443970590829849,1.1365489959716797,284.9066467285156,284.95001220703125,300.1510314941406,291.6248779296875,297.97515869140625,297.2587585449219,284.9073486328125,1.0,0.7384306192398071,0.3341150283813476,0.3341150283813476,1.0,1.0,-3.701106786727905,0.9158416986465454,2.7852649688720703,0.0827594622969627,0.8428676724433899,0.8428676724433899,0.0,307.3183898925781,283.0,59229.91015625,0.0,4836.30908203125,1.0,278.15826416015625,282.1976318359375,294.6461181640625,298.479736328125,293.1499938964844,293.1499938964844,278.45001220703125,38705.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791038036346436,1.0,0.0,0.0,3.503697395324707,3.50372052192688,8.191180427274958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.0947265625,0.0,1395.8419189453125,1895.4371337890625,0.0,4120.9287109375,0.8749451041221619,1.0,0.0,3.0,1.0,0.0
18116700,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7650525569915771,0.4137052893638611,0.3785992264747619,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8854784369468689,0.650867760181427,0.6210887432098389,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.939668595790863,0.7693341374397278,0.5393970012664795,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7691027522087097,0.420571357011795,0.4050323963165283,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6450380086898804,0.2445187419652938,1.135522484779358,285.0062255859375,284.95001220703125,300.14324951171875,291.61871337890625,297.9748840332031,297.2613830566406,285.0064697265625,1.0,0.7353894114494324,0.3340074121952057,0.3340074121952057,1.0,1.0,-3.698827028274536,0.9148142337799072,2.784012794494629,0.0821621194481849,0.9122452139854432,0.9122452139854432,0.0,301.3903503417969,283.0,58470.03125,0.0,4792.2958984375,1.0,278.3980712890625,282.32861328125,294.58697509765625,298.26617431640625,293.1499938964844,293.1499938964844,278.45001220703125,34241.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730730652809144,1.0,0.0,0.0,3.550110340118408,3.550132989883423,8.409631391259609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.546875,0.0,1412.0523681640625,1895.4371337890625,0.0,4068.2255859375,0.8832359910011292,1.0,0.0,3.0,1.0,0.0
18116760,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7686671614646912,0.4136036932468414,0.3782823085784912,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8896727561950684,0.6503703594207764,0.6203758120536804,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9459713697433472,0.7716678380966187,0.5408468842506409,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7728980779647827,0.4207080006599426,0.4049009084701538,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6481442451477051,0.2447319775819778,1.1352022886276243,284.9925842285156,284.95001220703125,300.135498046875,291.6125793457031,297.9754333496094,297.2650756835937,284.9915771484375,1.0,0.7324600219726562,0.3339026868343353,0.3339026868343353,1.0,1.0,-3.698786735534668,0.9144577383995056,2.7843291759490967,0.0817871689796447,0.919816553592682,0.919816553592682,0.0,295.1400146484375,271.0,58559.1640625,0.0,4752.69091796875,1.0,278.4421691894531,282.321044921875,294.5884704589844,298.3084411621094,293.1499938964844,293.1499938964844,278.1499938964844,33677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708163738250732,1.0,0.0,0.0,3.609273195266724,3.609296321868897,8.692261985743244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.42578125,0.0,1471.1435546875,1895.4371337890625,0.0,4048.396240234375,0.8943027257919312,1.0,0.0,3.0,1.0,0.0
