time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7752297520637512,0.4124160408973694,0.3770044147968292,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8974034786224365,0.6483425498008728,0.6182683706283569,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9573095440864564,0.7749972939491272,0.5430186986923218,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7799879908561707,0.4202744662761688,0.4042158722877502,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6540303230285645,0.24472276866436,1.1335647106170654,284.9078369140625,284.95001220703125,300.1199951171875,291.60028076171875,297.96728515625,297.2602844238281,284.9084777832031,1.0,0.7264145612716675,0.3336932063102722,0.3336932063102722,1.0,1.0,-3.6945409774780273,0.9125048518180848,2.782036066055298,0.0808969885110855,0.840518057346344,0.840518057346344,0.0,283.4972839355469,259.0,59034.265625,0.0,4667.08056640625,1.0,278.1582336425781,282.202880859375,294.62188720703125,298.4429931640625,293.1499938964844,293.1499938964844,278.45001220703125,38714.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788714647293092,1.0,0.0,0.0,3.4879181385040283,3.487941026687622,8.117566494547646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7822265625,0.0,1379.621337890625,1895.4371337890625,0.0,4118.90576171875,0.8714625239372253,1.0,0.0,3.0,1.0,0.0
18116880,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7752297520637512,0.4124160408973694,0.3770044147968292,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8974034786224365,0.6483425498008728,0.6182683706283569,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9573095440864564,0.7749972939491272,0.5430186986923218,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7799879908561707,0.4202744662761688,0.4042158722877502,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6540303230285645,0.24472276866436,1.1335647106170654,284.9078369140625,284.95001220703125,300.1199951171875,291.60028076171875,297.96728515625,297.2602844238281,284.9084777832031,1.0,0.7264145612716675,0.3336932063102722,0.3336932063102722,1.0,1.0,-3.6945409774780273,0.9125048518180848,2.782036066055298,0.0808969885110855,0.840518057346344,0.840518057346344,0.0,283.4972839355469,259.0,59034.265625,0.0,4667.08056640625,1.0,278.1582336425781,282.202880859375,294.62188720703125,298.4429931640625,293.1499938964844,293.1499938964844,278.45001220703125,38714.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788714647293092,1.0,0.0,0.0,3.4879181385040283,3.487941026687622,8.117566494547646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.7822265625,0.0,1379.621337890625,1895.4371337890625,0.0,4118.90576171875,0.8714625239372253,1.0,0.0,3.0,1.0,0.0
18116940,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7831258177757263,0.4121468961238861,0.3761032223701477,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9065882563591005,0.6472505927085876,0.6165356636047363,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9694446921348572,0.7795730233192444,0.5456168055534363,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.78829425573349,0.4204544126987457,0.4037374258041382,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6609850525856018,0.2450903952121734,1.1323764324188232,284.9926452636719,284.95001220703125,300.1044616699219,291.5879821777344,297.96746826171875,297.26641845703125,284.991943359375,1.0,0.7203744649887085,0.3334837257862091,0.3334837257862091,1.0,1.0,-3.692483901977539,0.911209523677826,2.7812743186950684,0.0799667462706565,0.9166823625564576,0.9166823625564576,0.0,271.2824401855469,247.0,58380.6953125,0.0,4584.22216796875,1.0,278.44110107421875,282.3251647949219,294.5648803710937,298.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,33728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970654547214508,1.0,0.0,0.0,3.5929834842681885,3.5930063724517822,8.613977229288139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.306640625,0.0,1453.9276123046875,1895.4371337890625,0.0,4046.97216796875,0.890960156917572,1.0,0.0,3.0,1.0,0.0
18117000,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7831258177757263,0.4121468961238861,0.3761032223701477,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9065882563591005,0.6472505927085876,0.6165356636047363,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9694446921348572,0.7795730233192444,0.5456168055534363,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.78829425573349,0.4204544126987457,0.4037374258041382,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6609850525856018,0.2450903952121734,1.1323764324188232,284.9926452636719,284.95001220703125,300.1044616699219,291.5879821777344,297.96746826171875,297.26641845703125,284.991943359375,1.0,0.7203744649887085,0.3334837257862091,0.3334837257862091,1.0,1.0,-3.692483901977539,0.911209523677826,2.7812743186950684,0.0799667462706565,0.9166823625564576,0.9166823625564576,0.0,271.2824401855469,247.0,58380.6953125,0.0,4584.22216796875,1.0,278.44110107421875,282.3251647949219,294.5648803710937,298.27301025390625,293.1499938964844,293.1499938964844,278.1499938964844,33728.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970654547214508,1.0,0.0,0.0,3.5929834842681885,3.5930063724517822,8.613977229288139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.306640625,0.0,1453.9276123046875,1895.4371337890625,0.0,4046.97216796875,0.890960156917572,1.0,0.0,3.0,1.0,0.0
18117060,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.790976881980896,0.4109939038753509,0.3748451769351959,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9164558053016664,0.6452521681785583,0.6144431233406067,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9804983735084534,0.7828837037086487,0.5477660894393921,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.796665608882904,0.4200351238250732,0.4030577540397644,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6681551337242126,0.245113655924797,1.1308640241622925,284.9085388183594,284.95001220703125,300.0888977050781,291.5756530761719,297.95928955078125,297.2615966796875,284.9091186523437,1.0,0.7142622470855713,0.3332757949829101,0.3332757949829101,1.0,1.0,-3.688409566879273,0.9093138575553894,2.7790956497192383,0.0790980458259582,0.8380626440048218,0.8380626440048218,0.0,259.6323547363281,235.0,58853.01171875,0.0,4499.37890625,1.0,278.1583557128906,282.2074890136719,294.597412109375,298.4068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38693.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978700578212738,1.0,0.0,0.0,3.4734363555908203,3.473459005355835,8.050298561101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.5322265625,0.0,1364.6383056640625,1895.4371337890625,0.0,4117.41796875,0.8682513236999512,1.0,0.0,3.0,1.0,0.0
18117120,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.790976881980896,0.4109939038753509,0.3748451769351959,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9164558053016664,0.6452521681785583,0.6144431233406067,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9804983735084534,0.7828837037086487,0.5477660894393921,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.796665608882904,0.4200351238250732,0.4030577540397644,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6681551337242126,0.245113655924797,1.1308640241622925,284.9085388183594,284.95001220703125,300.0888977050781,291.5756530761719,297.95928955078125,297.2615966796875,284.9091186523437,1.0,0.7142622470855713,0.3332757949829101,0.3332757949829101,1.0,1.0,-3.688409566879273,0.9093138575553894,2.7790956497192383,0.0790980458259582,0.8380626440048218,0.8380626440048218,0.0,259.6323547363281,235.0,58853.01171875,0.0,4499.37890625,1.0,278.1583557128906,282.2074890136719,294.597412109375,298.4068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38693.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978700578212738,1.0,0.0,0.0,3.4734363555908203,3.473459005355835,8.050298561101954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.5322265625,0.0,1364.6383056640625,1895.4371337890625,0.0,4117.41796875,0.8682513236999512,1.0,0.0,3.0,1.0,0.0
18117180,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8003891110420227,0.4107451736927032,0.3739660978317261,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9286256432533264,0.6441788077354431,0.6127310395240784,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9918923377990724,0.7874361872673035,0.5503499507904053,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8064528107643127,0.4202257394790649,0.4025907814502716,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.67664635181427,0.2455087453126907,1.1298054456710815,284.9921569824219,284.95001220703125,300.0732727050781,291.5632629394531,297.9593505859375,297.267578125,284.9914855957031,1.0,0.7081602811813354,0.3330678343772888,0.3330678343772888,1.0,1.0,-3.686556816101074,0.9080848693847656,2.7784719467163086,0.0781967341899871,0.9133819341659546,0.9133819341659546,0.0,247.4102325439453,223.0,58210.69921875,0.0,4417.26708984375,1.0,278.44097900390625,282.3284606933594,294.540283203125,298.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,33717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705068469047546,1.0,0.0,0.0,3.579363822937012,3.579386711120605,8.548796017748828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.71484375,0.0,1439.24609375,1895.4371337890625,0.0,4045.671875,0.8878974914550781,1.0,0.0,3.0,1.0,0.0
18117240,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8003891110420227,0.4107451736927032,0.3739660978317261,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9286256432533264,0.6441788077354431,0.6127310395240784,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9918923377990724,0.7874361872673035,0.5503499507904053,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8064528107643127,0.4202257394790649,0.4025907814502716,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.67664635181427,0.2455087453126907,1.1298054456710815,284.9921569824219,284.95001220703125,300.0732727050781,291.5632629394531,297.9593505859375,297.267578125,284.9914855957031,1.0,0.7081602811813354,0.3330678343772888,0.3330678343772888,1.0,1.0,-3.686556816101074,0.9080848693847656,2.7784719467163086,0.0781967341899871,0.9133819341659546,0.9133819341659546,0.0,247.4102325439453,223.0,58210.69921875,0.0,4417.26708984375,1.0,278.44097900390625,282.3284606933594,294.540283203125,298.2374267578125,293.1499938964844,293.1499938964844,278.1499938964844,33717.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705068469047546,1.0,0.0,0.0,3.579363822937012,3.579386711120605,8.548796017748828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.71484375,0.0,1439.24609375,1895.4371337890625,0.0,4045.671875,0.8878974914550781,1.0,0.0,3.0,1.0,0.0
18117300,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8053051233291626,0.410214900970459,0.3734976649284363,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9350438117980956,0.64323890209198,0.611863911151886,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.997231662273407,0.7891015410423279,0.5515730381011963,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8114476203918457,0.4200680553913116,0.4023738801479339,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6811823844909668,0.2455729991197586,1.1294547319412231,284.883056640625,284.95001220703125,300.0654296875,291.5570678710937,297.95556640625,297.2655639648437,284.883056640625,1.0,0.705141544342041,0.3329638540744781,0.3329638540744781,1.0,1.0,-3.685745239257813,0.907499372959137,2.7782459259033203,0.077880248427391,0.8359225988388062,0.8359225988388062,0.0,241.4167938232422,223.0,58918.265625,0.0,4377.2861328125,1.0,278.2000427246094,282.1894226074219,294.58856201171875,298.4383850097656,293.1499938964844,293.1499938964844,278.1499938964844,38230.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765908718109132,1.0,0.0,0.0,3.5329372882843018,3.5329606533050537,8.328468652507581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.7958984375,0.0,1422.9410400390625,1895.4371337890625,0.0,4099.02001953125,0.8786659240722656,1.0,0.0,3.0,1.0,0.0
18117360,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8090502023696899,0.4096079766750335,0.3727591335773468,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.940038561820984,0.6421985626220703,0.6106935739517212,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.7908740639686584,0.549239993095398,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8153030276298523,0.4198119342327118,0.4019542038440704,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6848168969154358,0.2455481588840484,1.128547430038452,284.9085388183594,284.95001220703125,300.0575561523437,291.5508117675781,297.9512939453125,297.2630310058594,284.9090576171875,1.0,0.7017855644226074,0.3328720033168793,0.3328720033168793,1.0,1.0,-3.679183006286621,0.9052416682243348,2.7739412784576416,0.0773660764098167,0.8351030349731445,0.8351030349731445,0.0,236.3790283203125,211.0,58636.54296875,0.0,4327.45751953125,1.0,278.1582946777344,282.2120056152344,294.5729064941406,298.3702087402344,293.1499938964844,293.1499938964844,278.45001220703125,38774.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785791039466858,1.0,0.0,0.0,3.4569780826568604,3.457000970840454,7.974189770720841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.8369140625,0.0,1348.4971923828125,1895.4371337890625,0.0,4116.3603515625,0.8648300170898438,1.0,0.0,3.0,1.0,0.0
18117420,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8162622451782227,0.409269630908966,0.3719576299190521,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9495985507965088,0.6410229802131653,0.6090608239173889,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.7983757853507996,0.5333228707313538,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8226733803749084,0.419903963804245,0.4015646576881408,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6919478178024292,0.2458908706903457,1.1279911994934082,284.9821472167969,284.95001220703125,300.04168701171875,291.5382385253906,297.95965576171875,297.281005859375,284.98126220703125,1.0,0.6940231919288635,0.3326882421970367,0.3326882421970367,1.0,1.0,-3.655853986740112,0.8977301716804504,2.758123874664306,0.0751106142997741,0.8999250531196594,0.8999250531196594,0.0,226.7618408203125,199.0,57745.7890625,0.0,4204.166015625,1.0,278.4407958984375,282.327880859375,294.51251220703125,298.1862487792969,293.1499938964844,293.1499938964844,278.75,34133.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969895839691162,1.0,0.0,0.0,3.5510103702545166,3.5510330200195312,8.413896352976735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.18212890625,0.0,1412.2132568359375,1895.4371337890625,0.0,4040.290771484375,0.8817774653434753,1.0,0.0,3.0,1.0,0.0
18117480,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8162622451782227,0.409269630908966,0.3719576299190521,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9495985507965088,0.6410229802131653,0.6090608239173889,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.7983757853507996,0.5333228707313538,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8226733803749084,0.419903963804245,0.4015646576881408,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6919478178024292,0.2458908706903457,1.1279911994934082,284.9821472167969,284.95001220703125,300.04168701171875,291.5382385253906,297.95965576171875,297.281005859375,284.98126220703125,1.0,0.6940231919288635,0.3326882421970367,0.3326882421970367,1.0,1.0,-3.655853986740112,0.8977301716804504,2.758123874664306,0.0751106142997741,0.8999250531196594,0.8999250531196594,0.0,226.7618408203125,199.0,57745.7890625,0.0,4204.166015625,1.0,278.4407958984375,282.327880859375,294.51251220703125,298.1862487792969,293.1499938964844,293.1499938964844,278.75,34133.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969895839691162,1.0,0.0,0.0,3.5510103702545166,3.5510330200195312,8.413896352976735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.18212890625,0.0,1412.2132568359375,1895.4371337890625,0.0,4040.290771484375,0.8817774653434753,1.0,0.0,3.0,1.0,0.0
18117540,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8250611424446106,0.4091784060001373,0.3714872002601623,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.961044192314148,0.6401276588439941,0.6078115701675415,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.8088600039482117,0.5147345066070557,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8317326903343201,0.4202374815940857,0.4014660716056824,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7008973360061646,0.2465257495641708,1.1287710666656494,285.02862548828125,284.95001220703125,300.0256652832031,291.5255432128906,297.9789733886719,297.3135681152344,285.0257873535156,1.0,0.685657262802124,0.3325045108795166,0.3325045108795166,1.0,1.0,-3.632240056991577,0.890133261680603,2.742106914520264,0.0728127360343933,0.986522376537323,0.986522376537323,0.0,216.079818725586,202.0,57108.5,0.0,4074.848388671875,1.0,278.7424011230469,282.4150390625,294.50152587890625,298.119384765625,293.1499938964844,293.1499938964844,278.45001220703125,31796.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625073075294496,1.0,0.0,0.0,3.7207844257354736,3.720808267593384,9.237666631634056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.07421875,0.0,1581.292236328125,1895.4371337890625,0.0,3974.904541015625,0.9179731607437134,1.0,0.0,3.0,1.0,0.0
18117600,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8250611424446106,0.4091784060001373,0.3714872002601623,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.961044192314148,0.6401276588439941,0.6078115701675415,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.8088600039482117,0.5147345066070557,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8317326903343201,0.4202374815940857,0.4014660716056824,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7008973360061646,0.2465257495641708,1.1287710666656494,285.02862548828125,284.95001220703125,300.0256652832031,291.5255432128906,297.9789733886719,297.3135681152344,285.0257873535156,1.0,0.685657262802124,0.3325045108795166,0.3325045108795166,1.0,1.0,-3.632240056991577,0.890133261680603,2.742106914520264,0.0728127360343933,0.986522376537323,0.986522376537323,0.0,216.079818725586,202.0,57108.5,0.0,4074.848388671875,1.0,278.7424011230469,282.4150390625,294.50152587890625,298.119384765625,293.1499938964844,293.1499938964844,278.45001220703125,31796.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625073075294496,1.0,0.0,0.0,3.7207844257354736,3.720808267593384,9.237666631634056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.07421875,0.0,1581.292236328125,1895.4371337890625,0.0,3974.904541015625,0.9179731607437134,1.0,0.0,3.0,1.0,0.0
18117660,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8288193941116333,0.407842069864273,0.3704091310501098,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9657590389251708,0.637881338596344,0.6058692932128906,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.8180003762245178,0.5057865381240845,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8359667062759399,0.4196189045906067,0.400962769985199,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7053467035293579,0.2466383427381515,1.129204511642456,284.8900451660156,284.95001220703125,300.00946044921875,291.5127258300781,297.98687744140625,297.3296203613281,284.8912048339844,1.0,0.6815495491027832,0.3326857089996338,0.3326857089996338,1.0,1.0,-3.617742300033569,0.886390209197998,2.731352090835572,0.0721430703997612,0.8744526505470276,0.8744526505470276,0.0,210.90196228027344,220.0,57808.8984375,0.0,4004.76904296875,1.0,278.45672607421875,282.24395751953125,294.54522705078125,298.2861633300781,293.1499938964844,293.1499938964844,278.75,38135.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973158061504364,1.0,0.0,0.0,3.64669132232666,3.646715641021729,8.873424803823582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.76708984375,0.0,1545.4560546875,1895.4371337890625,0.0,4068.970947265625,0.9058839082717896,1.0,0.0,3.0,1.0,0.0
18117720,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8288193941116333,0.407842069864273,0.3704091310501098,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9657590389251708,0.637881338596344,0.6058692932128906,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,0.8180003762245178,0.5057865381240845,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8359667062759399,0.4196189045906067,0.400962769985199,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7053467035293579,0.2466383427381515,1.129204511642456,284.8900451660156,284.95001220703125,300.00946044921875,291.5127258300781,297.98687744140625,297.3296203613281,284.8912048339844,1.0,0.6815495491027832,0.3326857089996338,0.3326857089996338,1.0,1.0,-3.617742300033569,0.886390209197998,2.731352090835572,0.0721430703997612,0.8744526505470276,0.8744526505470276,0.0,210.90196228027344,220.0,57808.8984375,0.0,4004.76904296875,1.0,278.45672607421875,282.24395751953125,294.54522705078125,298.2861633300781,293.1499938964844,293.1499938964844,278.75,38135.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973158061504364,1.0,0.0,0.0,3.64669132232666,3.646715641021729,8.873424803823582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.76708984375,0.0,1545.4560546875,1895.4371337890625,0.0,4068.970947265625,0.9058839082717896,1.0,0.0,3.0,1.0,0.0
18117780,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8255946040153503,0.4076008796691894,0.3700121641159057,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.961297571659088,0.6367661952972412,0.6046003699302673,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8259639143943787,0.5116256475448608,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.832951009273529,0.4197071492671966,0.4009221196174621,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7029538154602051,0.2471375465393066,1.1312878131866455,285.000732421875,284.95001220703125,299.9930114746094,291.49969482421875,297.995361328125,297.3453369140625,285.00006103515625,1.0,0.684679388999939,0.3328669369220733,0.3328669369220733,1.0,1.0,-3.6251816749572754,0.889202892780304,2.735978841781616,0.0728611126542091,0.9656000733375548,0.9656000733375548,0.0,214.14236450195312,238.0,57190.13671875,0.0,4044.318603515625,1.0,278.7431640625,282.3887023925781,294.48004150390625,298.1100769042969,293.1499938964844,293.1499938964844,278.45001220703125,33466.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655262231826782,1.0,0.0,0.0,3.7502949237823486,3.750319480895996,9.38478024181677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1884765625,0.0,1628.1622314453125,1895.4371337890625,0.0,4001.691162109375,0.9259250164031982,1.0,0.0,3.0,1.0,0.0
18117840,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8255946040153503,0.4076008796691894,0.3700121641159057,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.961297571659088,0.6367661952972412,0.6046003699302673,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8259639143943787,0.5116256475448608,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.832951009273529,0.4197071492671966,0.4009221196174621,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7029538154602051,0.2471375465393066,1.1312878131866455,285.000732421875,284.95001220703125,299.9930114746094,291.49969482421875,297.995361328125,297.3453369140625,285.00006103515625,1.0,0.684679388999939,0.3328669369220733,0.3328669369220733,1.0,1.0,-3.6251816749572754,0.889202892780304,2.735978841781616,0.0728611126542091,0.9656000733375548,0.9656000733375548,0.0,214.14236450195312,238.0,57190.13671875,0.0,4044.318603515625,1.0,278.7431640625,282.3887023925781,294.48004150390625,298.1100769042969,293.1499938964844,293.1499938964844,278.45001220703125,33466.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655262231826782,1.0,0.0,0.0,3.7502949237823486,3.750319480895996,9.38478024181677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1884765625,0.0,1628.1622314453125,1895.4371337890625,0.0,4001.691162109375,0.9259250164031982,1.0,0.0,3.0,1.0,0.0
18117900,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8221308588981628,0.4070746600627899,0.3699243068695068,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9565680027008056,0.6358442902565002,0.6041350364685059,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.8282186985015869,0.5184587240219116,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8296112418174744,0.4195236563682556,0.4010624289512634,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7000238299369812,0.2472371309995651,1.1329426765441897,284.8832092285156,284.95001220703125,299.9847106933594,291.4931030273437,297.9908142089844,297.3413391113281,284.8813781738281,1.0,0.6880007386207581,0.3329575359821319,0.3329575359821319,1.0,1.0,-3.63489294052124,0.8923799395561218,2.7425129413604736,0.0738371014595031,0.8848395943641663,0.8848395943641663,0.0,218.05474853515625,238.0,58203.75,0.0,4094.158447265625,1.0,278.4954833984375,282.2343444824219,294.5310974121094,298.3261413574219,293.1499938964844,293.1499938964844,278.45001220703125,37034.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972402274608612,1.0,0.0,0.0,3.7278687953948975,3.727893590927124,9.272877150579006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.0400390625,0.0,1629.44287109375,1895.4371337890625,0.0,4062.337158203125,0.9216328263282776,1.0,0.0,3.0,1.0,0.0
18117960,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8172699809074402,0.406384527683258,0.3694994151592254,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.949962854385376,0.6347455978393555,0.6033113598823547,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.8294543027877808,0.5277393460273743,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8249871730804443,0.4191891551017761,0.4009619057178497,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6958186030387878,0.247185617685318,1.1338144540786743,284.9030456542969,284.95001220703125,299.9763488769531,291.4864807128906,297.9812316894531,297.3310852050781,284.90484619140625,1.0,0.6920621991157532,0.332863986492157,0.332863986492157,1.0,1.0,-3.6454803943634033,0.8952546715736389,2.75022554397583,0.0743234232068061,0.8781534433364868,0.8781534433364868,0.0,223.320556640625,241.0,58123.82421875,0.0,4155.01416015625,1.0,278.4567565917969,282.2509155273437,294.51727294921875,298.2710876464844,293.1499938964844,293.1499938964844,278.75,38305.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753935933113098,1.0,0.0,0.0,3.659447431564331,3.6594719886779785,8.935612640925683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.94091796875,0.0,1560.9998779296875,1895.4371337890625,0.0,4088.55517578125,0.9092190265655518,1.0,0.0,3.0,1.0,0.0
18118020,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8112159371376038,0.4059963524341583,0.3691633641719818,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.94143807888031,0.6336331963539124,0.6022488474845886,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.8324421644210815,0.5396223068237305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.819348156452179,0.4192605316638946,0.4010812640190124,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6907246112823486,0.2474440336227417,1.135661005973816,285.0108947753906,284.95001220703125,299.9593811035156,291.4730529785156,297.9693908691406,297.3207397460937,285.0098876953125,1.0,0.697155773639679,0.3326768577098846,0.3326768577098846,1.0,1.0,-3.660471200942993,0.899079442024231,2.7613916397094727,0.0749582573771476,0.9759771227836608,0.9759771227836608,0.0,230.26905822753903,244.0,57570.984375,0.0,4238.5625,1.0,278.7433166503906,282.3915405273437,294.4561462402344,298.1093444824219,293.1499938964844,293.1499938964844,278.45001220703125,33330.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684142470359802,1.0,0.0,0.0,3.773057460784912,3.773082256317138,9.499048587713332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3671875,0.0,1653.78515625,1895.4371337890625,0.0,4027.22607421875,0.9309646487236024,1.0,0.0,3.0,1.0,0.0
18118080,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8112159371376038,0.4059963524341583,0.3691633641719818,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.94143807888031,0.6336331963539124,0.6022488474845886,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.8324421644210815,0.5396223068237305,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.819348156452179,0.4192605316638946,0.4010812640190124,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6907246112823486,0.2474440336227417,1.135661005973816,285.0108947753906,284.95001220703125,299.9593811035156,291.4730529785156,297.9693908691406,297.3207397460937,285.0098876953125,1.0,0.697155773639679,0.3326768577098846,0.3326768577098846,1.0,1.0,-3.660471200942993,0.899079442024231,2.7613916397094727,0.0749582573771476,0.9759771227836608,0.9759771227836608,0.0,230.26905822753903,244.0,57570.984375,0.0,4238.5625,1.0,278.7433166503906,282.3915405273437,294.4561462402344,298.1093444824219,293.1499938964844,293.1499938964844,278.45001220703125,33330.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684142470359802,1.0,0.0,0.0,3.773057460784912,3.773082256317138,9.499048587713332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3671875,0.0,1653.78515625,1895.4371337890625,0.0,4027.22607421875,0.9309646487236024,1.0,0.0,3.0,1.0,0.0
18118140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8057780861854553,0.4045306742191314,0.3683263957500458,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9340540170669556,0.631439208984375,0.6007111668586731,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8342415690422058,0.5493777990341187,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8145973682403564,0.418615847826004,0.4009042382240295,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6864795684814453,0.2472119480371475,1.136363506317139,284.899169921875,284.95001220703125,299.9421081542969,291.4593505859375,297.9493103027344,297.2999267578125,284.9004821777344,1.0,0.7010776996612549,0.3324897587299347,0.3324897587299347,1.0,1.0,-3.6699938774108887,0.9012796878814696,2.768714189529419,0.0751831158995628,0.8811303377151489,0.8811303377151489,0.0,235.94667053222656,247.0,58394.88671875,0.0,4299.89111328125,1.0,278.4564819335937,282.2427673339844,294.49102783203125,298.2653503417969,293.1499938964844,293.1499938964844,278.75,38381.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785467982292176,1.0,0.0,0.0,3.684443235397339,3.684468030929565,9.058098839886952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.197265625,0.0,1589.81298828125,1895.4371337890625,0.0,4116.07861328125,0.9146729707717896,1.0,0.0,3.0,1.0,0.0
18118200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8057780861854553,0.4045306742191314,0.3683263957500458,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9340540170669556,0.631439208984375,0.6007111668586731,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8342415690422058,0.5493777990341187,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8145973682403564,0.418615847826004,0.4009042382240295,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6864795684814453,0.2472119480371475,1.136363506317139,284.899169921875,284.95001220703125,299.9421081542969,291.4593505859375,297.9493103027344,297.2999267578125,284.9004821777344,1.0,0.7010776996612549,0.3324897587299347,0.3324897587299347,1.0,1.0,-3.6699938774108887,0.9012796878814696,2.768714189529419,0.0751831158995628,0.8811303377151489,0.8811303377151489,0.0,235.94667053222656,247.0,58394.88671875,0.0,4299.89111328125,1.0,278.4564819335937,282.2427673339844,294.49102783203125,298.2653503417969,293.1499938964844,293.1499938964844,278.75,38381.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785467982292176,1.0,0.0,0.0,3.684443235397339,3.684468030929565,9.058098839886952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.197265625,0.0,1589.81298828125,1895.4371337890625,0.0,4116.07861328125,0.9146729707717896,1.0,0.0,3.0,1.0,0.0
18118260,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8015847206115723,0.4040244817733764,0.3677674829959869,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9283111095428468,0.6302159428596497,0.5994348526000977,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.837446391582489,0.5569729804992676,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8109543919563293,0.4186131954193115,0.4008504450321197,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.683264434337616,0.2473257929086685,1.136988639831543,285.0067443847656,284.95001220703125,299.9244689941406,291.4454040527344,297.93975830078125,297.2938232421875,285.0057678222656,1.0,0.7042141556739807,0.3320777416229248,0.3320777416229248,1.0,1.0,-3.677608013153076,0.902204155921936,2.7754037380218506,0.0743870958685875,0.9759355187416076,0.9759355187416076,0.0,240.43345642089844,250.0,57702.7890625,0.0,4348.8330078125,1.0,278.7434387207031,282.38653564453125,294.4261779785156,298.08966064453125,293.1499938964844,293.1499938964844,278.45001220703125,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710536003112792,1.0,0.0,0.0,3.786871910095215,3.7868967056274414,9.568734640197365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7314453125,0.0,1671.9066162109375,1895.4371337890625,0.0,4050.4833984375,0.9342372417449952,1.0,0.0,3.0,1.0,0.0
18118320,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8015847206115723,0.4040244817733764,0.3677674829959869,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9283111095428468,0.6302159428596497,0.5994348526000977,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.837446391582489,0.5569729804992676,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8109543919563293,0.4186131954193115,0.4008504450321197,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.683264434337616,0.2473257929086685,1.136988639831543,285.0067443847656,284.95001220703125,299.9244689941406,291.4454040527344,297.93975830078125,297.2938232421875,285.0057678222656,1.0,0.7042141556739807,0.3320777416229248,0.3320777416229248,1.0,1.0,-3.677608013153076,0.902204155921936,2.7754037380218506,0.0743870958685875,0.9759355187416076,0.9759355187416076,0.0,240.43345642089844,250.0,57702.7890625,0.0,4348.8330078125,1.0,278.7434387207031,282.38653564453125,294.4261779785156,298.08966064453125,293.1499938964844,293.1499938964844,278.45001220703125,33560.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710536003112792,1.0,0.0,0.0,3.786871910095215,3.7868967056274414,9.568734640197365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7314453125,0.0,1671.9066162109375,1895.4371337890625,0.0,4050.4833984375,0.9342372417449952,1.0,0.0,3.0,1.0,0.0
18118380,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7974345088005066,0.4025339186191559,0.3668456971645355,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9227784872055054,0.6279950737953186,0.5978056788444519,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8394637107849121,0.5640511512756348,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8073973655700684,0.4179494380950928,0.4005937278270721,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6802362203598022,0.2470457553863525,1.13714599609375,284.8969116210937,284.95001220703125,299.906494140625,291.43115234375,297.9223937988281,297.2777404785156,284.8982849121094,1.0,0.706872820854187,0.3316657543182373,0.3316657543182373,1.0,1.0,-3.6829428672790527,0.9024217128753662,2.7805211544036865,0.0735285282135009,0.8800511956214905,0.8800511956214905,0.0,244.58966064453125,253.0,58451.05859375,0.0,4389.6025390625,1.0,278.4564514160156,282.2408752441406,294.45977783203125,298.23828125,293.1499938964844,293.1499938964844,278.75,38594.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980544924736023,1.0,0.0,0.0,3.68964147567749,3.689666271209717,9.083675536203372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.30224609375,0.0,1597.3428955078125,1895.4371337890625,0.0,4133.45849609375,0.9159951210021972,1.0,0.0,3.0,1.0,0.0
18118440,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7974345088005066,0.4025339186191559,0.3668456971645355,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9227784872055054,0.6279950737953186,0.5978056788444519,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8394637107849121,0.5640511512756348,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8073973655700684,0.4179494380950928,0.4005937278270721,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6802362203598022,0.2470457553863525,1.13714599609375,284.8969116210937,284.95001220703125,299.906494140625,291.43115234375,297.9223937988281,297.2777404785156,284.8982849121094,1.0,0.706872820854187,0.3316657543182373,0.3316657543182373,1.0,1.0,-3.6829428672790527,0.9024217128753662,2.7805211544036865,0.0735285282135009,0.8800511956214905,0.8800511956214905,0.0,244.58966064453125,253.0,58451.05859375,0.0,4389.6025390625,1.0,278.4564514160156,282.2408752441406,294.45977783203125,298.23828125,293.1499938964844,293.1499938964844,278.75,38594.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980544924736023,1.0,0.0,0.0,3.68964147567749,3.689666271209717,9.083675536203372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.30224609375,0.0,1597.3428955078125,1895.4371337890625,0.0,4133.45849609375,0.9159951210021972,1.0,0.0,3.0,1.0,0.0
18118500,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7954961657524109,0.4022054970264435,0.366372138261795,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9201962351799012,0.6272924542427063,0.5969529151916504,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.8410049676895142,0.5673316717147827,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.805689811706543,0.4178740680217743,0.4004124402999878,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6787922978401184,0.2470395117998123,1.1369352340698242,285.01104736328125,284.95001220703125,299.8973388671875,291.4239196777344,297.9177551269531,297.2750549316406,285.0127868652344,1.0,0.7080345749855042,0.3314597308635711,0.3314597308635711,1.0,1.0,-3.684818983078003,0.902299165725708,2.782519817352295,0.0729567408561706,0.9578790664672852,0.9578790664672852,0.0,246.49868774414065,253.0,57606.46875,0.0,4406.79150390625,1.0,278.7029113769531,282.38848876953125,294.3958740234375,298.0175170898437,293.1499938964844,293.1499938964844,278.75,34506.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974701762199402,1.0,0.0,0.0,3.7278389930725098,3.727863550186157,9.272729926124156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.83544921875,0.0,1610.0919189453125,1895.4371337890625,0.0,4082.500732421875,0.9232222437858582,1.0,0.0,3.0,1.0,0.0
18118560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7941694855690002,0.4020271301269531,0.3662494719028473,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9183146357536316,0.6267697811126709,0.5964895486831665,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.8428058624267578,0.5699061751365662,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8045074939727783,0.4179494678974151,0.4005052149295807,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6778324246406555,0.24715256690979,1.1375467777252195,285.0055236816406,284.95001220703125,299.8880920410156,291.4165954589844,297.91522216796875,297.27496337890625,285.0045471191406,1.0,0.7092188596725464,0.3313333392143249,0.3313333392143249,1.0,1.0,-3.68805742263794,0.9028220176696776,2.7852354049682617,0.0727421045303344,0.974336564540863,0.974336564540863,0.0,248.09034729003903,256.0,57717.17578125,0.0,4425.75634765625,1.0,278.7435607910156,282.3863525390625,294.3949279785156,298.0592346191406,293.1499938964844,293.1499938964844,278.45001220703125,33654.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725988507270812,1.0,0.0,0.0,3.788137674331665,3.788162469863892,9.575131798555958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1142578125,0.0,1674.1396484375,1895.4371337890625,0.0,4064.063720703125,0.93460875749588,1.0,0.0,3.0,1.0,0.0
18118620,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7906526923179626,0.400546133518219,0.365316241979599,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9137220978736876,0.6245619058609009,0.5948494672775269,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8447955846786499,0.5758519768714905,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8014701008796692,0.4172975718975067,0.4002368152141571,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6753612756729126,0.2468782216310501,1.1376183032989502,284.89715576171875,284.95001220703125,299.8692932128906,291.40167236328125,297.8999328613281,297.261474609375,284.8985290527344,1.0,0.7113852500915527,0.3310805559158325,0.3310805559158325,1.0,1.0,-3.691884756088257,0.9031137824058532,2.788770914077759,0.0722797065973281,0.8790781497955322,0.8790781497955322,0.0,251.623046875,259.0,58442.8515625,0.0,4458.62109375,1.0,278.4564514160156,282.2423095703125,294.4289245605469,298.2066345214844,293.1499938964844,293.1499938964844,278.75,38659.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818211793899536,1.0,0.0,0.0,3.68771767616272,3.6877424716949454,9.074205422621162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.083984375,0.0,1595.6409912109375,1895.4371337890625,0.0,4144.53369140625,0.9156258702278136,1.0,0.0,3.0,1.0,0.0
