time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7906526923179626,0.400546133518219,0.365316241979599,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9137220978736876,0.6245619058609009,0.5948494672775269,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8447955846786499,0.5758519768714905,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8014701008796692,0.4172975718975067,0.4002368152141571,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6753612756729126,0.2468782216310501,1.1376183032989502,284.89715576171875,284.95001220703125,299.8692932128906,291.40167236328125,297.8999328613281,297.261474609375,284.8985290527344,1.0,0.7113852500915527,0.3310805559158325,0.3310805559158325,1.0,1.0,-3.691884756088257,0.9031137824058532,2.788770914077759,0.0722797065973281,0.8790781497955322,0.8790781497955322,0.0,251.623046875,259.0,58442.8515625,0.0,4458.62109375,1.0,278.4564514160156,282.2423095703125,294.4289245605469,298.2066345214844,293.1499938964844,293.1499938964844,278.75,38659.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818211793899536,1.0,0.0,0.0,3.68771767616272,3.6877424716949454,9.074205422621162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.083984375,0.0,1595.6409912109375,1895.4371337890625,0.0,4144.53369140625,0.9156258702278136,1.0,0.0,3.0,1.0,0.0
18118740,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7878005504608154,0.400037407875061,0.3647102415561676,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9099366068840028,0.6233391165733337,0.5935279130935669,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.848029375076294,0.5809861421585083,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7989732623100281,0.4173071384429931,0.4001467525959015,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6733248233795166,0.2469894140958786,1.1379848718643188,285.0051574707031,284.95001220703125,299.8500061035156,291.38641357421875,297.8938293457031,297.2601623535156,285.0041809082031,1.0,0.7134240865707397,0.3308277428150177,0.3308277428150177,1.0,1.0,-3.6960699558258057,0.9035152792930604,2.7925546169281006,0.0716921761631965,0.9730277061462402,0.9730277061462402,0.0,254.7354278564453,262.0,57700.796875,0.0,4489.90771484375,1.0,278.7434387207031,282.3873291015625,294.3642883300781,298.0274658203125,293.1499938964844,293.1499938964844,278.45001220703125,33690.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737520813941956,1.0,0.0,0.0,3.785813093185425,3.7858378887176514,9.563384537614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.12890625,0.0,1671.6572265625,1895.4371337890625,0.0,4074.1806640625,0.9340882301330566,1.0,0.0,3.0,1.0,0.0
18118800,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7878005504608154,0.400037407875061,0.3647102415561676,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9099366068840028,0.6233391165733337,0.5935279130935669,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.848029375076294,0.5809861421585083,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7989732623100281,0.4173071384429931,0.4001467525959015,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6733248233795166,0.2469894140958786,1.1379848718643188,285.0051574707031,284.95001220703125,299.8500061035156,291.38641357421875,297.8938293457031,297.2601623535156,285.0041809082031,1.0,0.7134240865707397,0.3308277428150177,0.3308277428150177,1.0,1.0,-3.6960699558258057,0.9035152792930604,2.7925546169281006,0.0716921761631965,0.9730277061462402,0.9730277061462402,0.0,254.7354278564453,262.0,57700.796875,0.0,4489.90771484375,1.0,278.7434387207031,282.3873291015625,294.3642883300781,298.0274658203125,293.1499938964844,293.1499938964844,278.45001220703125,33690.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737520813941956,1.0,0.0,0.0,3.785813093185425,3.7858378887176514,9.563384537614184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.12890625,0.0,1671.6572265625,1895.4371337890625,0.0,4074.1806640625,0.9340882301330566,1.0,0.0,3.0,1.0,0.0
18118860,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7844034433364868,0.3983793556690216,0.3636749982833862,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9057448506355286,0.6209589242935181,0.5917853116989136,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.8496046662330627,0.5866933465003967,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7960473895072937,0.4164849519729614,0.399780124425888,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6709203124046326,0.2465278357267379,1.1375395059585571,284.8970031738281,284.95001220703125,299.8296813964844,291.3724975585937,297.8775634765625,297.2459411621094,284.8983154296875,1.0,0.7153549790382385,0.3305667638778686,0.3305667638778686,1.0,1.0,-3.6986260414123535,0.9034029841423036,2.7952229976654053,0.071128025650978,0.8778418302536011,0.8778418302536011,0.0,258.13525390625,265.0,58406.0703125,0.0,4518.51025390625,1.0,278.4564819335937,282.243896484375,294.39862060546875,298.173828125,293.1499938964844,293.1499938964844,278.75,38697.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982772409915924,1.0,0.0,0.0,3.6839115619659424,3.683936357498169,9.055484042619356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.35400390625,0.0,1591.5975341796875,1895.4371337890625,0.0,4152.77587890625,0.9148021340370178,1.0,0.0,3.0,1.0,0.0
18118920,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7844034433364868,0.3983793556690216,0.3636749982833862,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9057448506355286,0.6209589242935181,0.5917853116989136,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.8496046662330627,0.5866933465003967,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7960473895072937,0.4164849519729614,0.399780124425888,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6709203124046326,0.2465278357267379,1.1375395059585571,284.8970031738281,284.95001220703125,299.8296813964844,291.3724975585937,297.8775634765625,297.2459411621094,284.8983154296875,1.0,0.7153549790382385,0.3305667638778686,0.3305667638778686,1.0,1.0,-3.6986260414123535,0.9034029841423036,2.7952229976654053,0.071128025650978,0.8778418302536011,0.8778418302536011,0.0,258.13525390625,265.0,58406.0703125,0.0,4518.51025390625,1.0,278.4564819335937,282.243896484375,294.39862060546875,298.173828125,293.1499938964844,293.1499938964844,278.75,38697.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982772409915924,1.0,0.0,0.0,3.6839115619659424,3.683936357498169,9.055484042619356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.35400390625,0.0,1591.5975341796875,1895.4371337890625,0.0,4152.77587890625,0.9148021340370178,1.0,0.0,3.0,1.0,0.0
18118980,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7812158465385437,0.3974630236625671,0.3627597987651825,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9019057750701904,0.619320273399353,0.5901364088058472,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8520448803901672,0.5921235084533691,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7931972742080688,0.4160760045051574,0.3993597328662872,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.668427050113678,0.2461687326431274,1.136143445968628,285.0027160644531,284.95001220703125,299.8077697753906,291.36151123046875,297.8677673339844,297.2407531738281,285.0016784667969,1.0,0.7170792818069458,0.3303057849407196,0.3303057849407196,1.0,1.0,-3.699886322021485,0.9029134511947632,2.796972751617432,0.0703303664922714,0.9694679379463196,0.9694679379463196,0.0,261.3973388671875,268.0,57620.59375,0.0,4542.66162109375,1.0,278.743408203125,282.3878479003906,294.3370361328125,297.9947509765625,293.1499938964844,293.1499938964844,278.45001220703125,33757.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974233627319336,1.0,0.0,0.0,3.779999017715454,3.78002405166626,9.534033438285404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.689453125,0.0,1665.286376953125,1895.4371337890625,0.0,4078.400634765625,0.9328089356422424,1.0,0.0,3.0,1.0,0.0
18119040,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7812158465385437,0.3974630236625671,0.3627597987651825,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9019057750701904,0.619320273399353,0.5901364088058472,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8520448803901672,0.5921235084533691,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7931972742080688,0.4160760045051574,0.3993597328662872,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.668427050113678,0.2461687326431274,1.136143445968628,285.0027160644531,284.95001220703125,299.8077697753906,291.36151123046875,297.8677673339844,297.2407531738281,285.0016784667969,1.0,0.7170792818069458,0.3303057849407196,0.3303057849407196,1.0,1.0,-3.699886322021485,0.9029134511947632,2.796972751617432,0.0703303664922714,0.9694679379463196,0.9694679379463196,0.0,261.3973388671875,268.0,57620.59375,0.0,4542.66162109375,1.0,278.743408203125,282.3878479003906,294.3370361328125,297.9947509765625,293.1499938964844,293.1499938964844,278.45001220703125,33757.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974233627319336,1.0,0.0,0.0,3.779999017715454,3.78002405166626,9.534033438285404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.689453125,0.0,1665.286376953125,1895.4371337890625,0.0,4078.400634765625,0.9328089356422424,1.0,0.0,3.0,1.0,0.0
18119100,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7795523405075073,0.3965468406677246,0.3622705936431885,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8999475240707397,0.6180481910705566,0.5892972946166992,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.8525798916816711,0.5945234894752502,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7917168140411377,0.4155623912811279,0.3991441130638122,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6671249866485596,0.2457837164402008,1.1353683471679688,284.87957763671875,284.95001220703125,299.7962646484375,291.3570556640625,297.8589172363281,297.23321533203125,284.8774108886719,1.0,0.7178913950920105,0.3301753103733063,0.3301753103733063,1.0,1.0,-3.699989318847656,0.9025097489356996,2.7974796295166016,0.0699900984764099,0.8845621943473816,0.8845621943473816,0.0,263.1026306152344,268.0,58507.69921875,0.0,4553.72705078125,1.0,278.4949035644531,282.2308044433594,294.38916015625,298.2054443359375,293.1499938964844,293.1499938964844,278.45001220703125,37423.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804779887199402,1.0,0.0,0.0,3.750394344329834,3.75041937828064,9.385277621731802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4228515625,0.0,1658.697998046875,1895.4371337890625,0.0,4132.876953125,0.9268866181373596,1.0,0.0,3.0,1.0,0.0
18119160,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7771779298782349,0.3954472243785858,0.3613987267017364,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8972610831260681,0.6165637373924255,0.5880363583564758,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9989247918128968,0.8528737425804138,0.596310019493103,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7895841002464294,0.41486656665802,0.398623913526535,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6652427315711975,0.2452383637428283,1.1335947513580322,284.89483642578125,284.95001220703125,299.78436279296875,291.353271484375,297.84844970703125,297.2236328125,284.8962097167969,1.0,0.7184872627258301,0.3300688862800598,0.3300688862800598,1.0,1.0,-3.696807384490967,0.9012144804000854,2.795592784881592,0.0695081576704979,0.8728424310684204,0.8728424310684204,0.0,265.24755859375,271.0,58223.015625,0.0,4558.3681640625,1.0,278.4565734863281,282.2469787597656,294.3764343261719,298.1405029296875,293.1499938964844,293.1499938964844,278.75,38924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826200008392334,1.0,0.0,0.0,3.669294834136963,3.6693193912506095,8.983766974779428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4619140625,0.0,1576.7396240234375,1895.4371337890625,0.0,4151.4560546875,0.9117613434791564,1.0,0.0,3.0,1.0,0.0
18119220,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7735119462013245,0.394293338060379,0.3602753579616546,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8929405808448792,0.6146639585494995,0.5861501693725586,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9970293045043944,0.8554357886314392,0.5980579257011414,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7862109541893005,0.4142026007175445,0.3979664742946625,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6621770858764648,0.2445601969957351,1.1307487487792969,284.99737548828125,284.95001220703125,299.75946044921875,291.3475341796875,297.83905029296875,297.2200927734375,284.9963073730469,1.0,0.719478964805603,0.3298560082912445,0.3298560082912445,1.0,1.0,-3.69108247756958,0.8988335132598877,2.7922489643096924,0.068335086107254,0.9596774578094482,0.9596774578094482,0.0,268.82208251953125,274.0,57354.8515625,0.0,4564.87451171875,1.0,278.7432861328125,282.3895874023437,294.31939697265625,297.96044921875,293.1499938964844,293.1499938964844,278.45001220703125,33926.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733449220657348,1.0,0.0,0.0,3.7605228424072266,3.760547637939453,9.436039363208693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.65234375,0.0,1643.6558837890625,1895.4371337890625,0.0,4070.610595703125,0.928516149520874,1.0,0.0,3.0,1.0,0.0
18119280,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7735119462013245,0.394293338060379,0.3602753579616546,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8929405808448792,0.6146639585494995,0.5861501693725586,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9970293045043944,0.8554357886314392,0.5980579257011414,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7862109541893005,0.4142026007175445,0.3979664742946625,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6621770858764648,0.2445601969957351,1.1307487487792969,284.99737548828125,284.95001220703125,299.75946044921875,291.3475341796875,297.83905029296875,297.2200927734375,284.9963073730469,1.0,0.719478964805603,0.3298560082912445,0.3298560082912445,1.0,1.0,-3.69108247756958,0.8988335132598877,2.7922489643096924,0.068335086107254,0.9596774578094482,0.9596774578094482,0.0,268.82208251953125,274.0,57354.8515625,0.0,4564.87451171875,1.0,278.7432861328125,282.3895874023437,294.31939697265625,297.96044921875,293.1499938964844,293.1499938964844,278.45001220703125,33926.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733449220657348,1.0,0.0,0.0,3.7605228424072266,3.760547637939453,9.436039363208693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.65234375,0.0,1643.6558837890625,1895.4371337890625,0.0,4070.610595703125,0.928516149520874,1.0,0.0,3.0,1.0,0.0
18119340,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7694193124771118,0.3921344876289367,0.3587723076343536,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8882203102111816,0.611738383769989,0.5838767290115356,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.994678258895874,0.8565691709518433,0.5992617607116699,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7824918031692505,0.4128142893314361,0.3970545828342438,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6588411927223206,0.2434203773736953,1.1271858215332031,284.8945007324219,284.95001220703125,299.7331237792969,291.34405517578125,297.8211669921875,297.2059631347656,284.89569091796875,1.0,0.7201988101005554,0.3296431601047516,0.3296431601047516,1.0,1.0,-3.682612657546997,0.8956388235092163,2.786973714828491,0.0671840384602546,0.8643314242362976,0.8643314242362976,0.0,272.6305236816406,277.0,57846.15234375,0.0,4565.13916015625,1.0,278.4567565917969,282.2554626464844,294.36328125,298.103515625,293.1499938964844,293.1499938964844,278.75,39156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809837937355042,1.0,0.0,0.0,3.637644767761232,3.637669086456299,8.829454145597992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.45703125,0.0,1543.003662109375,1895.4371337890625,0.0,4137.26904296875,0.9048751592636108,1.0,0.0,3.0,1.0,0.0
18119400,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7694193124771118,0.3921344876289367,0.3587723076343536,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8882203102111816,0.611738383769989,0.5838767290115356,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.994678258895874,0.8565691709518433,0.5992617607116699,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7824918031692505,0.4128142893314361,0.3970545828342438,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6588411927223206,0.2434203773736953,1.1271858215332031,284.8945007324219,284.95001220703125,299.7331237792969,291.34405517578125,297.8211669921875,297.2059631347656,284.89569091796875,1.0,0.7201988101005554,0.3296431601047516,0.3296431601047516,1.0,1.0,-3.682612657546997,0.8956388235092163,2.786973714828491,0.0671840384602546,0.8643314242362976,0.8643314242362976,0.0,272.6305236816406,277.0,57846.15234375,0.0,4565.13916015625,1.0,278.4567565917969,282.2554626464844,294.36328125,298.103515625,293.1499938964844,293.1499938964844,278.75,39156.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809837937355042,1.0,0.0,0.0,3.637644767761232,3.637669086456299,8.829454145597992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.45703125,0.0,1543.003662109375,1895.4371337890625,0.0,4137.26904296875,0.9048751592636108,1.0,0.0,3.0,1.0,0.0
18119460,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7661489248275757,0.3908650577068329,0.3575341701507568,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8843532204627991,0.6096992492675781,0.5818476676940918,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9929962754249572,0.8590661883354187,0.6008253693580627,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7794724106788635,0.4119950234889984,0.3962369263172149,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.656049907207489,0.2425940334796905,1.123566746711731,284.9951171875,284.95001220703125,299.7054138183594,291.3426513671875,297.8123474121094,297.2037048339844,284.9940795898437,1.0,0.7207648158073425,0.3295867145061493,0.3295867145061493,1.0,1.0,-3.675215482711792,0.8932676315307617,2.7819478511810303,0.0663664266467094,0.94894278049469,0.94894278049469,0.0,275.71173095703125,280.0,56977.65625,0.0,4563.8330078125,1.0,278.7430419921875,282.3964538574219,294.3115234375,297.9276733398437,293.1499938964844,293.1499938964844,278.45001220703125,33970.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97108793258667,1.0,0.0,0.0,3.728415966033936,3.728440523147583,9.275600518776628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8681640625,0.0,1606.660400390625,1895.4371337890625,0.0,4050.78515625,0.9213047623634338,1.0,0.0,3.0,1.0,0.0
18119520,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7661489248275757,0.3908650577068329,0.3575341701507568,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8843532204627991,0.6096992492675781,0.5818476676940918,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9929962754249572,0.8590661883354187,0.6008253693580627,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7794724106788635,0.4119950234889984,0.3962369263172149,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.656049907207489,0.2425940334796905,1.123566746711731,284.9951171875,284.95001220703125,299.7054138183594,291.3426513671875,297.8123474121094,297.2037048339844,284.9940795898437,1.0,0.7207648158073425,0.3295867145061493,0.3295867145061493,1.0,1.0,-3.675215482711792,0.8932676315307617,2.7819478511810303,0.0663664266467094,0.94894278049469,0.94894278049469,0.0,275.71173095703125,280.0,56977.65625,0.0,4563.8330078125,1.0,278.7430419921875,282.3964538574219,294.3115234375,297.9276733398437,293.1499938964844,293.1499938964844,278.45001220703125,33970.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97108793258667,1.0,0.0,0.0,3.728415966033936,3.728440523147583,9.275600518776628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8681640625,0.0,1606.660400390625,1895.4371337890625,0.0,4050.78515625,0.9213047623634338,1.0,0.0,3.0,1.0,0.0
18119580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7623277902603149,0.388616532087326,0.3559319376945495,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8799349665641785,0.6066637635231018,0.5794500708580017,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.990702509880066,0.8599390983581543,0.6018372774124146,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7759777307510376,0.4104802906513214,0.3951848447322845,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6528970003128052,0.2413285672664642,1.119367599487305,284.8968811035156,284.95001220703125,299.6763916015625,291.34307861328125,297.7943725585937,297.1899108886719,284.8980407714844,1.0,0.7211885452270508,0.329530268907547,0.329530268907547,1.0,1.0,-3.665313720703125,0.8901671767234802,2.775146484375,0.0656225904822349,0.8568627238273621,0.8568627238273621,0.0,279.2454833984375,283.0,57422.4296875,0.0,4558.34423828125,1.0,278.45703125,282.2677001953125,294.3603515625,298.0732421875,293.1499938964844,293.1499938964844,278.75,39215.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783562421798706,1.0,0.0,0.0,3.5998189449310303,3.5998430252075195,8.646783840049466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.03369140625,0.0,1501.7801513671875,1895.4371337890625,0.0,4114.41845703125,0.8965657949447632,1.0,0.0,3.0,1.0,0.0
18119640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7623277902603149,0.388616532087326,0.3559319376945495,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8799349665641785,0.6066637635231018,0.5794500708580017,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.990702509880066,0.8599390983581543,0.6018372774124146,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7759777307510376,0.4104802906513214,0.3951848447322845,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6528970003128052,0.2413285672664642,1.119367599487305,284.8968811035156,284.95001220703125,299.6763916015625,291.34307861328125,297.7943725585937,297.1899108886719,284.8980407714844,1.0,0.7211885452270508,0.329530268907547,0.329530268907547,1.0,1.0,-3.665313720703125,0.8901671767234802,2.775146484375,0.0656225904822349,0.8568627238273621,0.8568627238273621,0.0,279.2454833984375,283.0,57422.4296875,0.0,4558.34423828125,1.0,278.45703125,282.2677001953125,294.3603515625,298.0732421875,293.1499938964844,293.1499938964844,278.75,39215.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783562421798706,1.0,0.0,0.0,3.5998189449310303,3.5998430252075195,8.646783840049466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.03369140625,0.0,1501.7801513671875,1895.4371337890625,0.0,4114.41845703125,0.8965657949447632,1.0,0.0,3.0,1.0,0.0
18119700,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7605011463165283,0.3878738582134247,0.3551155626773834,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8778117895126343,0.6055169105529785,0.5782132744789124,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9896233081817628,0.8610268831253052,0.6023643612861633,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7742857336997986,0.4099572896957397,0.3946039974689483,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6513405442237854,0.2408091425895691,1.116939663887024,285.00360107421875,284.95001220703125,299.661376953125,291.3439025878906,297.7892150878906,297.18817138671875,285.00445556640625,1.0,0.721307635307312,0.3295020461082458,0.3295020461082458,1.0,1.0,-3.659850597381592,0.8884719014167786,2.771378755569458,0.0650744959712028,0.9288461208343506,0.9288461208343506,0.0,280.891845703125,283.0,56547.59375,0.0,4553.43701171875,1.0,278.70025634765625,282.4082336425781,294.3046875,297.85870361328125,293.1499938964844,293.1499938964844,278.75,34686.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713921546936036,1.0,0.0,0.0,3.637948036193848,3.637971878051758,8.830926958580676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.12451171875,0.0,1510.0035400390625,1895.4371337890625,0.0,4053.4609375,0.9032151103019714,1.0,0.0,3.0,1.0,0.0
18119760,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7592142224311829,0.3872372508049011,0.3546014130115509,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8762444853782654,0.6044958829879761,0.5773069262504578,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9890280365943908,0.8622111678123474,0.60324627161026,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7730867862701416,0.4095431268215179,0.3942561745643616,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6501985788345337,0.2403751462697982,1.11518132686615,284.9937744140625,284.95001220703125,299.64605712890625,291.3451232910156,297.78521728515625,297.1880187988281,284.99267578125,1.0,0.7215359807014465,0.3295007050037384,0.3295007050037384,1.0,1.0,-3.6566665172576895,0.8875266313552856,2.7691400051116943,0.0648173391819,0.9389466047286988,0.9389466047286988,0.0,282.1745910644531,286.0,56570.09765625,0.0,4552.59521484375,1.0,278.742919921875,282.4049377441406,294.3124694824219,297.9022216796875,293.1499938964844,293.1499938964844,278.45001220703125,33934.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682155251502992,1.0,0.0,0.0,3.69316029548645,3.69318437576294,9.101010505219164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.1982421875,0.0,1566.0782470703125,1895.4371337890625,0.0,4025.472412109375,0.9133575558662416,1.0,0.0,3.0,1.0,0.0
18119820,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7555385231971741,0.3849059045314789,0.3529110848903656,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8719838261604309,0.6013574600219727,0.5747976899147034,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9866939187049866,0.86288982629776,0.6041117906570435,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7697077989578247,0.4079338014125824,0.3931028246879577,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6471272706985474,0.2389948368072509,1.1104274988174438,284.8988342285156,284.95001220703125,299.614501953125,291.3485412597656,297.7671813964844,297.1748352050781,284.8997497558594,1.0,0.7217785716056824,0.3294979929924011,0.3294979929924011,1.0,1.0,-3.6455585956573486,0.8842458128929138,2.761312961578369,0.0641569048166275,0.8494775295257568,0.8494775295257568,0.0,285.61627197265625,289.0,56982.015625,0.0,4543.1962890625,1.0,278.457763671875,282.2799377441406,294.3644104003906,298.0493469238281,293.1499938964844,293.1499938964844,278.75,39153.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752696752548218,1.0,0.0,0.0,3.561627149581909,3.56165099143982,8.464284064757521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.31396484375,0.0,1460.07958984375,1895.4371337890625,0.0,4087.47119140625,0.8880797624588013,1.0,0.0,3.0,1.0,0.0
18119880,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7555385231971741,0.3849059045314789,0.3529110848903656,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8719838261604309,0.6013574600219727,0.5747976899147034,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9866939187049866,0.86288982629776,0.6041117906570435,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7697077989578247,0.4079338014125824,0.3931028246879577,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6471272706985474,0.2389948368072509,1.1104274988174438,284.8988342285156,284.95001220703125,299.614501953125,291.3485412597656,297.7671813964844,297.1748352050781,284.8997497558594,1.0,0.7217785716056824,0.3294979929924011,0.3294979929924011,1.0,1.0,-3.6455585956573486,0.8842458128929138,2.761312961578369,0.0641569048166275,0.8494775295257568,0.8494775295257568,0.0,285.61627197265625,289.0,56982.015625,0.0,4543.1962890625,1.0,278.457763671875,282.2799377441406,294.3644104003906,298.0493469238281,293.1499938964844,293.1499938964844,278.75,39153.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752696752548218,1.0,0.0,0.0,3.561627149581909,3.56165099143982,8.464284064757521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.31396484375,0.0,1460.07958984375,1895.4371337890625,0.0,4087.47119140625,0.8880797624588013,1.0,0.0,3.0,1.0,0.0
18119940,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7525275349617004,0.3834187388420105,0.3515042066574096,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8684068918228149,0.5990623235702515,0.5725567936897278,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9849765300750732,0.8649337291717529,0.6053878664970398,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7668987512588501,0.4068927764892578,0.3920901715755462,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6444783806800842,0.2379222810268402,1.1057474613189695,284.9920654296875,284.95001220703125,299.5817565917969,291.35308837890625,297.7576904296875,297.1732177734375,284.9913024902344,1.0,0.7219756841659546,0.3294952809810638,0.3294952809810638,1.0,1.0,-3.6358482837677,0.8813833594322205,2.754464864730835,0.0633796080946922,0.9289705157279968,0.9289705157279968,0.0,288.4886474609375,292.0,56140.625,0.0,4534.1728515625,1.0,278.7416381835937,282.4138488769531,294.32061767578125,297.8828430175781,293.1499938964844,293.1499938964844,278.45001220703125,33983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650498628616332,1.0,0.0,0.0,3.6544153690338135,3.654439210891724,8.911055147109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7666015625,0.0,1522.9783935546875,1895.4371337890625,0.0,3997.470947265625,0.9049280285835266,1.0,0.0,3.0,1.0,0.0
18120000,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7525275349617004,0.3834187388420105,0.3515042066574096,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8684068918228149,0.5990623235702515,0.5725567936897278,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9849765300750732,0.8649337291717529,0.6053878664970398,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7668987512588501,0.4068927764892578,0.3920901715755462,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6444783806800842,0.2379222810268402,1.1057474613189695,284.9920654296875,284.95001220703125,299.5817565917969,291.35308837890625,297.7576904296875,297.1732177734375,284.9913024902344,1.0,0.7219756841659546,0.3294952809810638,0.3294952809810638,1.0,1.0,-3.6358482837677,0.8813833594322205,2.754464864730835,0.0633796080946922,0.9289705157279968,0.9289705157279968,0.0,288.4886474609375,292.0,56140.625,0.0,4534.1728515625,1.0,278.7416381835937,282.4138488769531,294.32061767578125,297.8828430175781,293.1499938964844,293.1499938964844,278.45001220703125,33983.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650498628616332,1.0,0.0,0.0,3.6544153690338135,3.654439210891724,8.911055147109437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7666015625,0.0,1522.9783935546875,1895.4371337890625,0.0,3997.470947265625,0.9049280285835266,1.0,0.0,3.0,1.0,0.0
18120060,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7489472031593323,0.3810053467750549,0.3497241139411926,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8642528057098389,0.5958206653594971,0.5699334740638733,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9825505018234252,0.8654072284698486,0.606095016002655,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7635940909385681,0.4051951169967651,0.390842080116272,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6414507627487183,0.236432671546936,1.1004695892333984,284.9006042480469,284.95001220703125,299.5478515625,291.3586120605469,297.7394714355469,297.1604919433594,284.90142822265625,1.0,0.7220739126205444,0.329529196023941,0.329529196023941,1.0,1.0,-3.623559713363648,0.8778669834136963,2.745692729949951,0.0627450868487358,0.8419877886772156,0.8419877886772156,0.0,291.9053649902344,295.0,56511.2578125,0.0,4521.4111328125,1.0,278.4580383300781,282.29278564453125,294.373779296875,298.02935791015625,293.1499938964844,293.1499938964844,278.75,39169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719244241714478,1.0,0.0,0.0,3.5208091735839844,3.5208325386047363,8.271385922853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.48974609375,0.0,1417.009033203125,1895.4371337890625,0.0,4058.1396484375,0.8790877461433411,1.0,0.0,3.0,1.0,0.0
18120120,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7489472031593323,0.3810053467750549,0.3497241139411926,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8642528057098389,0.5958206653594971,0.5699334740638733,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9825505018234252,0.8654072284698486,0.606095016002655,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7635940909385681,0.4051951169967651,0.390842080116272,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6414507627487183,0.236432671546936,1.1004695892333984,284.9006042480469,284.95001220703125,299.5478515625,291.3586120605469,297.7394714355469,297.1604919433594,284.90142822265625,1.0,0.7220739126205444,0.329529196023941,0.329529196023941,1.0,1.0,-3.623559713363648,0.8778669834136963,2.745692729949951,0.0627450868487358,0.8419877886772156,0.8419877886772156,0.0,291.9053649902344,295.0,56511.2578125,0.0,4521.4111328125,1.0,278.4580383300781,282.29278564453125,294.373779296875,298.02935791015625,293.1499938964844,293.1499938964844,278.75,39169.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719244241714478,1.0,0.0,0.0,3.5208091735839844,3.5208325386047363,8.271385922853369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.48974609375,0.0,1417.009033203125,1895.4371337890625,0.0,4058.1396484375,0.8790877461433411,1.0,0.0,3.0,1.0,0.0
18120180,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7460048198699951,0.3794157803058624,0.3482367694377899,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8607578873634338,0.5934022068977356,0.5675891041755676,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9807538986206056,0.8672199845314026,0.6072239875793457,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.760840654373169,0.4040561318397522,0.3897457718849182,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6388250589370728,0.235246792435646,1.095309853553772,284.9900817871094,284.95001220703125,299.5128479003906,291.3648376464844,297.7296142578125,297.1590270996094,284.9892883300781,1.0,0.7221408486366272,0.3295630812644958,0.3295630812644958,1.0,1.0,-3.612774133682251,0.874802827835083,2.737971305847168,0.0620194412767887,0.918583869934082,0.918583869934082,0.0,294.76141357421875,298.0,55683.58984375,0.0,4509.384765625,1.0,278.7413024902344,282.42291259765625,294.3316955566406,297.8653564453125,293.1499938964844,293.1499938964844,278.45001220703125,33983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615753889083862,1.0,0.0,0.0,3.6153297424316406,3.6153531074523926,8.721458470972721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.544921875,0.0,1479.9920654296875,1895.4371337890625,0.0,3966.61669921875,0.8961482048034668,1.0,0.0,3.0,1.0,0.0
18120240,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7460048198699951,0.3794157803058624,0.3482367694377899,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8607578873634338,0.5934022068977356,0.5675891041755676,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9807538986206056,0.8672199845314026,0.6072239875793457,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.760840654373169,0.4040561318397522,0.3897457718849182,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6388250589370728,0.235246792435646,1.095309853553772,284.9900817871094,284.95001220703125,299.5128479003906,291.3648376464844,297.7296142578125,297.1590270996094,284.9892883300781,1.0,0.7221408486366272,0.3295630812644958,0.3295630812644958,1.0,1.0,-3.612774133682251,0.874802827835083,2.737971305847168,0.0620194412767887,0.918583869934082,0.918583869934082,0.0,294.76141357421875,298.0,55683.58984375,0.0,4509.384765625,1.0,278.7413024902344,282.42291259765625,294.3316955566406,297.8653564453125,293.1499938964844,293.1499938964844,278.45001220703125,33983.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615753889083862,1.0,0.0,0.0,3.6153297424316406,3.6153531074523926,8.721458470972721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.544921875,0.0,1479.9920654296875,1895.4371337890625,0.0,3966.61669921875,0.8961482048034668,1.0,0.0,3.0,1.0,0.0
18120300,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7444837093353271,0.3782224655151367,0.3474647402763366,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8589637279510498,0.5917952656745911,0.5663996934890747,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9797475934028624,0.8674067854881287,0.6076970100402832,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7594331502914429,0.4032225608825683,0.38920459151268,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6375027894973755,0.2345010638236999,1.0928181409835815,284.876953125,284.95001220703125,299.4949645996094,291.3681640625,297.7208557128906,297.1534423828125,284.87615966796875,1.0,0.7221975326538086,0.3295800387859344,0.3295800387859344,1.0,1.0,-3.607341766357422,0.8732531070709229,2.734088659286499,0.0617794096469879,0.8374821543693542,0.8374821543693542,0.0,296.2929382324219,298.0,56348.19140625,0.0,4503.90283203125,1.0,278.49871826171875,282.2808532714844,294.39215087890625,298.07342529296875,293.1499938964844,293.1499938964844,278.45001220703125,38469.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670183658599854,1.0,0.0,0.0,3.56478238105774,3.5648059844970703,8.479286748297454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.28857421875,0.0,1458.45751953125,1895.4371337890625,0.0,4014.895751953125,0.8858828544616699,1.0,0.0,3.0,1.0,0.0
18120360,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7425246834754944,0.3769275248050689,0.34638312458992,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8567232489585876,0.5900638699531555,0.5648676156997681,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9782435297966005,0.8674855828285217,0.6077839732170105,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7576226592063904,0.4022777378559112,0.3884166181087494,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6358417868614197,0.2336567193269729,1.0895628929138184,284.90313720703125,284.95001220703125,299.476806640625,291.37158203125,297.71124267578125,297.1466979980469,284.9041442871094,1.0,0.7221139669418335,0.3296316266059875,0.3296316266059875,1.0,1.0,-3.599440097808838,0.8710814118385315,2.728358745574951,0.0614215470850467,0.8347783088684082,0.8347783088684082,0.0,298.1547546386719,301.0,56000.94140625,0.0,4493.70361328125,1.0,278.45806884765625,282.3074951171875,294.3865051269531,298.0107116699219,293.1499938964844,293.1499938964844,278.75,39275.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96834135055542,1.0,0.0,0.0,3.4758687019348145,3.475891590118408,8.061576863838127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.712890625,0.0,1371.265869140625,1895.4371337890625,0.0,4026.5830078125,0.8693950772285461,1.0,0.0,3.0,1.0,0.0
18120420,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7396364808082581,0.3752414584159851,0.3448174595832824,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8533046841621399,0.5875271558761597,0.5624213814735413,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9763557314872742,0.8690645098686218,0.6087594628334045,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7549208998680115,0.4010460078716278,0.387239933013916,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.633225679397583,0.2323650568723678,1.0839533805847168,284.98797607421875,284.95001220703125,299.4397888183594,291.37860107421875,297.7011108398437,297.1453857421875,284.9872436523437,1.0,0.7220635414123535,0.3297347724437713,0.3297347724437713,1.0,1.0,-3.587615966796875,0.8679285049438477,2.719687461853028,0.060855958610773,0.9079447388648988,0.9079447388648988,0.0,301.0068054199219,304.0,55198.25,0.0,4478.908203125,1.0,278.740966796875,282.4325866699219,294.3449401855469,297.8486022949219,293.1499938964844,293.1499938964844,278.45001220703125,33993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957878828048706,1.0,0.0,0.0,3.573944091796875,3.5739669799804688,8.52292828312784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6318359375,0.0,1435.4903564453125,1895.4371337890625,0.0,3933.655029296875,0.8868686556816101,1.0,0.0,3.0,1.0,0.0
18120480,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7396364808082581,0.3752414584159851,0.3448174595832824,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8533046841621399,0.5875271558761597,0.5624213814735413,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9763557314872742,0.8690645098686218,0.6087594628334045,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7549208998680115,0.4010460078716278,0.387239933013916,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.633225679397583,0.2323650568723678,1.0839533805847168,284.98797607421875,284.95001220703125,299.4397888183594,291.37860107421875,297.7011108398437,297.1453857421875,284.9872436523437,1.0,0.7220635414123535,0.3297347724437713,0.3297347724437713,1.0,1.0,-3.587615966796875,0.8679285049438477,2.719687461853028,0.060855958610773,0.9079447388648988,0.9079447388648988,0.0,301.0068054199219,304.0,55198.25,0.0,4478.908203125,1.0,278.740966796875,282.4325866699219,294.3449401855469,297.8486022949219,293.1499938964844,293.1499938964844,278.45001220703125,33993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957878828048706,1.0,0.0,0.0,3.573944091796875,3.5739669799804688,8.52292828312784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.6318359375,0.0,1435.4903564453125,1895.4371337890625,0.0,3933.655029296875,0.8868686556816101,1.0,0.0,3.0,1.0,0.0
