time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7362303733825684,0.3726873695850372,0.3428880870342254,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.849376916885376,0.584100067615509,0.5595986247062683,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.973746657371521,0.8691278696060181,0.609161913394928,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7517796754837036,0.3991928994655609,0.3858285546302795,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6302602291107178,0.2306827306747436,1.0777556896209717,284.90460205078125,284.95001220703125,299.4017944335937,291.3856811523437,297.6825866699219,297.1334533691406,284.9049072265625,1.0,0.7219207286834717,0.3298379182815552,0.3298379182815552,1.0,1.0,-3.5732383728027344,0.8640096187591553,2.709228754043579,0.0603008046746254,0.8267866373062134,0.8267866373062134,0.0,304.3890686035156,292.0,55490.01953125,0.0,4460.45166015625,1.0,278.4590759277344,282.3207397460937,294.3993835449219,297.9918518066406,293.1499938964844,293.1499938964844,278.75,39098.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645015001296996,1.0,0.0,0.0,3.4340436458587646,3.43406629562378,7.868734996918647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.146484375,0.0,1327.7318115234375,1895.4371337890625,0.0,3992.609619140625,0.8599575757980347,1.0,0.0,3.0,1.0,0.0
18120600,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7362303733825684,0.3726873695850372,0.3428880870342254,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.849376916885376,0.584100067615509,0.5595986247062683,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.973746657371521,0.8691278696060181,0.609161913394928,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7517796754837036,0.3991928994655609,0.3858285546302795,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6302602291107178,0.2306827306747436,1.0777556896209717,284.90460205078125,284.95001220703125,299.4017944335937,291.3856811523437,297.6825866699219,297.1334533691406,284.9049072265625,1.0,0.7219207286834717,0.3298379182815552,0.3298379182815552,1.0,1.0,-3.5732383728027344,0.8640096187591553,2.709228754043579,0.0603008046746254,0.8267866373062134,0.8267866373062134,0.0,304.3890686035156,292.0,55490.01953125,0.0,4460.45166015625,1.0,278.4590759277344,282.3207397460937,294.3993835449219,297.9918518066406,293.1499938964844,293.1499938964844,278.75,39098.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645015001296996,1.0,0.0,0.0,3.4340436458587646,3.43406629562378,7.868734996918647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.146484375,0.0,1327.7318115234375,1895.4371337890625,0.0,3992.609619140625,0.8599575757980347,1.0,0.0,3.0,1.0,0.0
18120660,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.736834704875946,0.3709301650524139,0.3410044312477112,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8502326011657715,0.5814583897590637,0.5567913055419922,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9765373468399048,0.870475709438324,0.6097919344902039,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7528008222579956,0.3978829681873321,0.38430917263031,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6305295825004578,0.2293066829442978,1.0704615116119385,284.9846496582031,284.95001220703125,299.3628845214844,291.3926086425781,297.67218017578125,297.13232421875,284.9838256835937,1.0,0.7176812291145325,0.33001509308815,0.33001509308815,1.0,1.0,-3.557748317718506,0.8599914908409119,2.697756767272949,0.0597656369209289,0.8958532214164734,0.8958532214164734,0.0,300.08843994140625,280.0,54648.66796875,0.0,4392.408203125,1.0,278.7406005859375,282.4423828125,294.3582763671875,297.8291320800781,293.1499938964844,293.1499938964844,279.04998779296875,34074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539609551429749,1.0,0.0,0.0,3.5286941528320312,3.528716564178467,8.308475116791669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.8056640625,0.0,1388.42626953125,1895.4371337890625,0.0,3898.57470703125,0.8767269849777222,1.0,0.0,3.0,1.0,0.0
18120720,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.736834704875946,0.3709301650524139,0.3410044312477112,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8502326011657715,0.5814583897590637,0.5567913055419922,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9765373468399048,0.870475709438324,0.6097919344902039,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7528008222579956,0.3978829681873321,0.38430917263031,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6305295825004578,0.2293066829442978,1.0704615116119385,284.9846496582031,284.95001220703125,299.3628845214844,291.3926086425781,297.67218017578125,297.13232421875,284.9838256835937,1.0,0.7176812291145325,0.33001509308815,0.33001509308815,1.0,1.0,-3.557748317718506,0.8599914908409119,2.697756767272949,0.0597656369209289,0.8958532214164734,0.8958532214164734,0.0,300.08843994140625,280.0,54648.66796875,0.0,4392.408203125,1.0,278.7406005859375,282.4423828125,294.3582763671875,297.8291320800781,293.1499938964844,293.1499938964844,279.04998779296875,34074.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539609551429749,1.0,0.0,0.0,3.5286941528320312,3.528716564178467,8.308475116791669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.8056640625,0.0,1388.42626953125,1895.4371337890625,0.0,3898.57470703125,0.8767269849777222,1.0,0.0,3.0,1.0,0.0
18120780,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.739862859249115,0.369402676820755,0.3393238484859466,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8539576530456543,0.5790735483169556,0.5542215704917908,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9822396039962769,0.8719812035560608,0.6106011867523193,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7563820481300354,0.3968173265457153,0.3829662799835205,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6328531503677368,0.2281452864408493,1.0636417865753174,285.0345153808594,284.95001220703125,299.3231201171875,291.3992004394531,297.6634216308594,297.13360595703125,285.0316772460937,1.0,0.7118639945983887,0.3301922380924225,0.3301922380924225,1.0,1.0,-3.5437891483306885,0.8564258217811584,2.687363386154175,0.0593725591897964,0.9874338507652284,0.9874338507652284,0.0,291.6969909667969,268.0,54071.625,0.0,4304.2080078125,1.0,279.04229736328125,282.5323181152344,294.3689270019531,297.7880554199219,293.1499938964844,293.1499938964844,278.75,31552.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452335834503174,1.0,0.0,0.0,3.707327127456665,3.707350969314575,9.170967132376972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7001953125,0.0,1564.0859375,1895.4371337890625,0.0,3819.922607421875,0.914775013923645,1.0,0.0,3.0,1.0,0.0
18120840,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.739862859249115,0.369402676820755,0.3393238484859466,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8539576530456543,0.5790735483169556,0.5542215704917908,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9822396039962769,0.8719812035560608,0.6106011867523193,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7563820481300354,0.3968173265457153,0.3829662799835205,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6328531503677368,0.2281452864408493,1.0636417865753174,285.0345153808594,284.95001220703125,299.3231201171875,291.3992004394531,297.6634216308594,297.13360595703125,285.0316772460937,1.0,0.7118639945983887,0.3301922380924225,0.3301922380924225,1.0,1.0,-3.5437891483306885,0.8564258217811584,2.687363386154175,0.0593725591897964,0.9874338507652284,0.9874338507652284,0.0,291.6969909667969,268.0,54071.625,0.0,4304.2080078125,1.0,279.04229736328125,282.5323181152344,294.3689270019531,297.7880554199219,293.1499938964844,293.1499938964844,278.75,31552.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452335834503174,1.0,0.0,0.0,3.707327127456665,3.707350969314575,9.170967132376972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7001953125,0.0,1564.0859375,1895.4371337890625,0.0,3819.922607421875,0.914775013923645,1.0,0.0,3.0,1.0,0.0
18120900,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7415281534194946,0.3680989444255829,0.3382739722728729,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8560659885406494,0.5773181319236755,0.552712619304657,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9851816296577454,0.8717686533927917,0.6106921434402466,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7584003806114197,0.3958948850631714,0.3821479678153991,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6341946721076965,0.2273378819227218,1.05986750125885,284.8868713378906,284.95001220703125,299.3029479980469,291.4022827148437,297.6535949707031,297.1273193359375,284.8822631835937,1.0,0.7085244059562683,0.3302808105945587,0.3302808105945587,1.0,1.0,-3.5353052616119385,0.8541905879974365,2.681114673614502,0.0591718070209026,0.893134593963623,0.893134593963623,0.0,287.0381164550781,268.0,54995.8515625,0.0,4253.56982421875,1.0,278.79608154296875,282.35174560546875,294.4407043457031,298.02752685546875,293.1499938964844,293.1499938964844,278.75,35579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527724981307985,1.0,0.0,0.0,3.708555698394776,3.708580255508423,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.44970703125,0.0,1596.098388671875,1895.4371337890625,0.0,3887.904541015625,0.9161440134048462,1.0,0.0,3.0,1.0,0.0
18120960,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7428163290023804,0.3665861785411834,0.3368086218833923,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8578293919563293,0.5753124952316284,0.5507328510284424,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9876943826675416,0.8712765574455261,0.6102578043937683,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7601001858711243,0.3947626948356628,0.3809814155101776,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6352524757385254,0.2263675779104232,1.0550180673599243,284.88385009765625,284.95001220703125,299.2825622558594,291.4052429199219,297.6418762207031,297.1184997558594,284.88494873046875,1.0,0.7048081755638123,0.3304055035114288,0.3304055035114288,1.0,1.0,-3.523406505584717,0.8510504961013794,2.672355890274048,0.0587829872965812,0.8678120374679565,0.8678120374679565,0.0,282.474609375,256.0,54662.3125,0.0,4194.79345703125,1.0,278.7571716308594,282.3541259765625,294.43707275390625,297.9775085449219,293.1499938964844,293.1499938964844,279.04998779296875,38361.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559587836265564,1.0,0.0,0.0,3.630170583724976,3.630194902420044,8.793208507995587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.13916015625,0.0,1528.794189453125,1895.4371337890625,0.0,3916.481689453125,0.9023333191871644,1.0,0.0,3.0,1.0,0.0
18121020,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7470924258232117,0.3647229075431824,0.3344960212707519,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8632093071937561,0.5724649429321289,0.5473809838294983,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.994240403175354,0.8721996545791626,0.6102756261825562,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7651180624961853,0.3933100998401642,0.3790123164653778,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6385757327079773,0.2249045968055725,1.0459880828857422,284.9820251464844,284.95001220703125,299.2412414550781,291.4104919433594,297.6302490234375,297.1165771484375,284.9807434082031,1.0,0.6970550417900085,0.3306548297405243,0.3306548297405243,1.0,1.0,-3.503373861312866,0.8459002375602722,2.657473564147949,0.0580590292811393,0.9426342248916626,0.9426342248916626,0.0,271.70147705078125,244.0,53647.94140625,0.0,4078.184326171875,1.0,279.04296875,282.4952392578125,294.3814697265625,297.7942810058594,293.1499938964844,293.1499938964844,278.75,34028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464313983917236,1.0,0.0,0.0,3.715147018432617,3.7151710987091056,9.209695690515218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.619140625,0.0,1591.85107421875,1895.4371337890625,0.0,3830.75732421875,0.9182858467102052,1.0,0.0,3.0,1.0,0.0
18121080,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7470924258232117,0.3647229075431824,0.3344960212707519,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8632093071937561,0.5724649429321289,0.5473809838294983,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.994240403175354,0.8721996545791626,0.6102756261825562,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7651180624961853,0.3933100998401642,0.3790123164653778,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6385757327079773,0.2249045968055725,1.0459880828857422,284.9820251464844,284.95001220703125,299.2412414550781,291.4104919433594,297.6302490234375,297.1165771484375,284.9807434082031,1.0,0.6970550417900085,0.3306548297405243,0.3306548297405243,1.0,1.0,-3.503373861312866,0.8459002375602722,2.657473564147949,0.0580590292811393,0.9426342248916626,0.9426342248916626,0.0,271.70147705078125,244.0,53647.94140625,0.0,4078.184326171875,1.0,279.04296875,282.4952392578125,294.3814697265625,297.7942810058594,293.1499938964844,293.1499938964844,278.75,34028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464313983917236,1.0,0.0,0.0,3.715147018432617,3.7151710987091056,9.209695690515218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.619140625,0.0,1591.85107421875,1895.4371337890625,0.0,3830.75732421875,0.9182858467102052,1.0,0.0,3.0,1.0,0.0
18121140,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7496958374977112,0.3634064793586731,0.3333449065685272,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8664534687995911,0.5706324577331543,0.5456975698471069,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9977694749832152,0.8719820976257324,0.6102856397628784,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7681403756141663,0.3923271596431732,0.3780471384525299,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6406358480453491,0.2240257114171981,1.0415244102478027,284.8601379394531,284.95001220703125,299.2193298339844,291.4128723144531,297.6207275390625,297.1111755371094,284.8592834472656,1.0,0.6929048299789429,0.3307853043079376,0.3307853043079376,1.0,1.0,-3.493453025817871,0.8433612585067749,2.650091648101806,0.0578534305095672,0.850720226764679,0.850720226764679,0.0,265.8309020996094,244.0,54279.5859375,0.0,4017.68408203125,1.0,278.7926940917969,282.34539794921875,294.4412841796875,297.99468994140625,293.1499938964844,293.1499938964844,278.75,38825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524209499359132,1.0,0.0,0.0,3.6551432609558105,3.655167818069458,8.914605018617294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.451171875,0.0,1560.0723876953125,1895.4371337890625,0.0,3884.74560546875,0.9062809348106384,1.0,0.0,3.0,1.0,0.0
18121200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7515103816986084,0.3621156513690948,0.3320213556289673,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8688144683837891,0.5688513517379761,0.5438589453697205,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9990000128746032,0.8717582821846008,0.6083008646965027,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7703641653060913,0.3913320302963257,0.3769525289535522,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6420830488204956,0.2231420576572418,1.0368549823760986,284.8851318359375,284.95001220703125,299.19921875,291.414794921875,297.6113586425781,297.1054382324219,284.8865661621094,1.0,0.6888436079025269,0.3309041857719421,0.3309041857719421,1.0,1.0,-3.4803597927093506,0.8398367762565613,2.6405229568481445,0.0574376955628395,0.8423902988433838,0.8423902988433838,0.0,261.0054016113281,232.0,53847.80859375,0.0,3955.670654296875,1.0,278.7572937011719,282.37420654296875,294.4310607910156,297.9252624511719,293.1499938964844,293.1499938964844,279.04998779296875,39998.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535602927207948,1.0,0.0,0.0,3.555854797363281,3.5558786392211914,8.436870189143519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.64111328125,0.0,1460.07373046875,1895.4371337890625,0.0,3894.978759765625,0.8875172138214111,1.0,0.0,3.0,1.0,0.0
18121260,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7557098865509033,0.3603606820106506,0.3299341797828674,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8740184307098389,0.5660953521728516,0.5407236814498901,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8747256994247437,0.5948572158813477,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7752501964569092,0.3899359405040741,0.3751455843448639,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6452779173851013,0.2217137664556503,1.028370380401611,284.9766845703125,284.95001220703125,299.156494140625,291.41796875,297.6075439453125,297.11444091796875,284.9756774902344,1.0,0.6794901490211487,0.3313239514827728,0.3313239514827728,1.0,1.0,-3.445516347885132,0.8307568430900574,2.6147594451904297,0.0562514886260032,0.9115676283836364,0.9115676283836364,0.0,251.0656890869141,220.0,52680.43359375,0.0,3809.88037109375,1.0,279.04150390625,282.5115966796875,294.3778076171875,297.7332763671875,293.1499938964844,293.1499938964844,278.75,34651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416517615318298,1.0,0.0,0.0,3.628565549850464,3.628589153289795,8.785434602032183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.97509765625,0.0,1499.418212890625,1895.4371337890625,0.0,3787.453125,0.8995211124420166,1.0,0.0,3.0,1.0,0.0
18121320,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7557098865509033,0.3603606820106506,0.3299341797828674,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.8740184307098389,0.5660953521728516,0.5407236814498901,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8747256994247437,0.5948572158813477,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.7752501964569092,0.3899359405040741,0.3751455843448639,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6452779173851013,0.2217137664556503,1.028370380401611,284.9766845703125,284.95001220703125,299.156494140625,291.41796875,297.6075439453125,297.11444091796875,284.9756774902344,1.0,0.6794901490211487,0.3313239514827728,0.3313239514827728,1.0,1.0,-3.445516347885132,0.8307568430900574,2.6147594451904297,0.0562514886260032,0.9115676283836364,0.9115676283836364,0.0,251.0656890869141,220.0,52680.43359375,0.0,3809.88037109375,1.0,279.04150390625,282.5115966796875,294.3778076171875,297.7332763671875,293.1499938964844,293.1499938964844,278.75,34651.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416517615318298,1.0,0.0,0.0,3.628565549850464,3.628589153289795,8.785434602032183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.97509765625,0.0,1499.418212890625,1895.4371337890625,0.0,3787.453125,0.8995211124420166,1.0,0.0,3.0,1.0,0.0
18121380,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7602559924125671,0.3578275144100189,0.3275291323661804,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8797280788421631,0.562531054019928,0.5372552275657654,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.878419816493988,0.5797975659370422,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.780597448348999,0.3879678547382355,0.3731155395507812,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.648891270160675,0.2200038731098175,1.019538402557373,284.8921813964844,284.95001220703125,299.1131896972656,291.41973876953125,297.6029357910156,297.1228332519531,284.8926086425781,1.0,0.6694067716598511,0.3317436873912811,0.3317436873912811,1.0,1.0,-3.4072794914245605,0.8206422328948975,2.586637258529663,0.0548165738582611,0.82037353515625,0.82037353515625,0.0,240.67916870117188,208.0,52606.38671875,0.0,3655.941162109375,1.0,278.7587890625,282.4068908691406,294.4254455566406,297.8450622558594,293.1499938964844,293.1499938964844,279.04998779296875,40204.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467810988426208,1.0,0.0,0.0,3.4454879760742188,3.4455108642578125,7.921269684629806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.02978515625,0.0,1347.0157470703125,1895.4371337890625,0.0,3833.917724609375,0.8634452819824219,1.0,0.0,3.0,1.0,0.0
18121440,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7602559924125671,0.3578275144100189,0.3275291323661804,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8797280788421631,0.562531054019928,0.5372552275657654,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.878419816493988,0.5797975659370422,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.780597448348999,0.3879678547382355,0.3731155395507812,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.648891270160675,0.2200038731098175,1.019538402557373,284.8921813964844,284.95001220703125,299.1131896972656,291.41973876953125,297.6029357910156,297.1228332519531,284.8926086425781,1.0,0.6694067716598511,0.3317436873912811,0.3317436873912811,1.0,1.0,-3.4072794914245605,0.8206422328948975,2.586637258529663,0.0548165738582611,0.82037353515625,0.82037353515625,0.0,240.67916870117188,208.0,52606.38671875,0.0,3655.941162109375,1.0,278.7587890625,282.4068908691406,294.4254455566406,297.8450622558594,293.1499938964844,293.1499938964844,279.04998779296875,40204.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467810988426208,1.0,0.0,0.0,3.4454879760742188,3.4455108642578125,7.921269684629806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.02978515625,0.0,1347.0157470703125,1895.4371337890625,0.0,3833.917724609375,0.8634452819824219,1.0,0.0,3.0,1.0,0.0
18121500,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7628839015960693,0.3569371700286865,0.3263701796531677,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.88297438621521,0.5611181259155273,0.5355467200279236,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.8812956809997559,0.571739673614502,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7836031913757324,0.3872255682945251,0.372094064950943,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6509640216827393,0.2192967385053634,1.01508629322052,284.99224853515625,284.95001220703125,299.09130859375,291.4200744628906,297.6054382324219,297.13336181640625,284.9924621582031,1.0,0.6641473770141602,0.3319535851478576,0.3319535851478576,1.0,1.0,-3.387554168701172,0.8153905868530273,2.5721635818481445,0.0539715848863124,0.8848547339439392,0.8848547339439392,0.0,235.2494964599609,208.0,51646.609375,0.0,3577.328857421875,1.0,278.9963684082031,282.5418395996094,294.366943359375,297.6241149902344,293.1499938964844,293.1499938964844,279.04998779296875,35206.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383357763290404,1.0,0.0,0.0,3.4754977226257324,3.475519895553589,8.05985621354921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.6123046875,0.0,1341.898681640625,1895.4371337890625,0.0,3757.301513671875,0.8675991892814636,1.0,0.0,3.0,1.0,0.0
18121560,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.766088604927063,0.3561242222785949,0.3254738748073578,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8868180513381958,0.5597996115684509,0.5341274738311768,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.8845648765563965,0.5630238056182861,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7871446013450623,0.3865658938884735,0.3712800741195678,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6534982323646545,0.2186719626188278,1.0112993717193604,284.9756164550781,284.95001220703125,299.0692749023437,291.41998291015625,297.6099853515625,297.1463317871094,284.97430419921875,1.0,0.6588465571403503,0.3323360383510589,0.3323360383510589,1.0,1.0,-3.3687527179718018,0.8108991384506226,2.5578534603118896,0.0536990612745285,0.8852574229240417,0.8852574229240417,0.0,229.5673065185547,196.0,51471.453125,0.0,3500.24609375,1.0,279.0414123535156,282.5357666015625,294.3731384277344,297.6536865234375,293.1499938964844,293.1499938964844,279.3500061035156,34606.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336919188499452,1.0,0.0,0.0,3.520836591720581,3.5208590030670166,8.271514388979995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.15478515625,0.0,1384.1024169921875,1895.4371337890625,0.0,3714.934814453125,0.8751233220100403,1.0,0.0,3.0,1.0,0.0
18121620,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7731910347938538,0.3545955717563629,0.3237327337265014,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8952811360359192,0.5572953224182129,0.5313790440559387,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.8920455574989319,0.5448305010795593,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7949327826499939,0.3853619396686554,0.3697417974472046,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6592670679092407,0.2175663411617279,1.004335880279541,285.02593994140625,284.95001220703125,299.0248718261719,291.4184875488281,297.6220703125,297.17626953125,285.0226745605469,1.0,0.648083508014679,0.3331010043621063,0.3331010043621063,1.0,1.0,-3.331249237060547,0.8019692897796631,2.529279947280884,0.0531958565115928,0.971813976764679,0.971813976764679,0.0,218.0386199951172,199.0,50629.38671875,0.0,3347.70703125,1.0,279.3421325683594,282.629150390625,294.3768920898437,297.5887756347656,293.1499938964844,293.1499938964844,279.04998779296875,31871.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225968718528748,1.0,0.0,0.0,3.685983419418335,3.686007022857666,9.065673225450156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1416015625,0.0,1542.373779296875,1895.4371337890625,0.0,3613.104248046875,0.9101436138153076,1.0,0.0,3.0,1.0,0.0
18121680,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7731910347938538,0.3545955717563629,0.3237327337265014,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8952811360359192,0.5572953224182129,0.5313790440559387,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.8920455574989319,0.5448305010795593,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7949327826499939,0.3853619396686554,0.3697417974472046,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6592670679092407,0.2175663411617279,1.004335880279541,285.02593994140625,284.95001220703125,299.0248718261719,291.4184875488281,297.6220703125,297.17626953125,285.0226745605469,1.0,0.648083508014679,0.3331010043621063,0.3331010043621063,1.0,1.0,-3.331249237060547,0.8019692897796631,2.529279947280884,0.0531958565115928,0.971813976764679,0.971813976764679,0.0,218.0386199951172,199.0,50629.38671875,0.0,3347.70703125,1.0,279.3421325683594,282.629150390625,294.3768920898437,297.5887756347656,293.1499938964844,293.1499938964844,279.04998779296875,31871.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225968718528748,1.0,0.0,0.0,3.685983419418335,3.686007022857666,9.065673225450156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.1416015625,0.0,1542.373779296875,1895.4371337890625,0.0,3613.104248046875,0.9101436138153076,1.0,0.0,3.0,1.0,0.0
18121740,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7754046320915222,0.3518550992012024,0.3213989734649658,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8981336355209351,0.553498387336731,0.5279755592346191,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.8972962498664856,0.5363524556159973,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7977737784385681,0.3831988573074341,0.3677915930747986,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6611348390579224,0.2159159779548645,0.9969021677970886,284.8827514648437,284.95001220703125,298.9799499511719,291.4150695800781,297.61834716796875,297.185302734375,284.8841247558594,1.0,0.6418365836143494,0.3338659405708313,0.3338659405708313,1.0,1.0,-3.3028564453125,0.7957363724708557,2.50711989402771,0.0531881935894489,0.8528356552124023,0.8528356552124023,0.0,212.30186462402344,202.0,51032.8359375,0.0,3251.16259765625,1.0,279.0570678710937,282.4626770019531,294.44171142578125,297.7586364746094,293.1499938964844,293.1499938964844,279.3500061035156,39050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324579834938048,1.0,0.0,0.0,3.579214811325073,3.5792388916015625,8.548085475013067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.89111328125,0.0,1478.217529296875,1895.4371337890625,0.0,3703.650634765625,0.8915466070175171,1.0,0.0,3.0,1.0,0.0
18121800,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7754046320915222,0.3518550992012024,0.3213989734649658,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8981336355209351,0.553498387336731,0.5279755592346191,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9990000128746032,0.8972962498664856,0.5363524556159973,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7977737784385681,0.3831988573074341,0.3677915930747986,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6611348390579224,0.2159159779548645,0.9969021677970886,284.8827514648437,284.95001220703125,298.9799499511719,291.4150695800781,297.61834716796875,297.185302734375,284.8841247558594,1.0,0.6418365836143494,0.3338659405708313,0.3338659405708313,1.0,1.0,-3.3028564453125,0.7957363724708557,2.50711989402771,0.0531881935894489,0.8528356552124023,0.8528356552124023,0.0,212.30186462402344,202.0,51032.8359375,0.0,3251.16259765625,1.0,279.0570678710937,282.4626770019531,294.44171142578125,297.7586364746094,293.1499938964844,293.1499938964844,279.3500061035156,39050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324579834938048,1.0,0.0,0.0,3.579214811325073,3.5792388916015625,8.548085475013067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.89111328125,0.0,1478.217529296875,1895.4371337890625,0.0,3703.650634765625,0.8915466070175171,1.0,0.0,3.0,1.0,0.0
18121860,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.775287926197052,0.3499869704246521,0.3194351196289062,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8980907201766968,0.5505747199058533,0.5249095559120178,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.9020925164222716,0.5333119630813599,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7980048656463623,0.3815712928771972,0.3660154342651367,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.660810112953186,0.2145150005817413,0.9898340702056884,284.9853820800781,284.95001220703125,298.93463134765625,291.4095458984375,297.6164245605469,297.19635009765625,284.9844665527344,1.0,0.6380918622016907,0.3346609771251678,0.3346609771251678,1.0,1.0,-3.2825043201446533,0.7919807434082031,2.49052357673645,0.053878404200077,0.9316352605819702,0.9316352605819702,0.0,209.82241821289065,205.0,50083.0390625,0.0,3192.014404296875,1.0,279.3417358398437,282.6054382324219,294.37713623046875,297.5699768066406,293.1499938964844,293.1499938964844,279.04998779296875,33998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922018587589264,1.0,0.0,0.0,3.668088436126709,3.668112277984619,8.977861511993979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.04541015625,0.0,1538.3343505859375,1895.4371337890625,0.0,3607.775390625,0.907932460308075,1.0,0.0,3.0,1.0,0.0
18121920,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.775287926197052,0.3499869704246521,0.3194351196289062,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8980907201766968,0.5505747199058533,0.5249095559120178,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.9020925164222716,0.5333119630813599,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7980048656463623,0.3815712928771972,0.3660154342651367,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.660810112953186,0.2145150005817413,0.9898340702056884,284.9853820800781,284.95001220703125,298.93463134765625,291.4095458984375,297.6164245605469,297.19635009765625,284.9844665527344,1.0,0.6380918622016907,0.3346609771251678,0.3346609771251678,1.0,1.0,-3.2825043201446533,0.7919807434082031,2.49052357673645,0.053878404200077,0.9316352605819702,0.9316352605819702,0.0,209.82241821289065,205.0,50083.0390625,0.0,3192.014404296875,1.0,279.3417358398437,282.6054382324219,294.37713623046875,297.5699768066406,293.1499938964844,293.1499938964844,279.04998779296875,33998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922018587589264,1.0,0.0,0.0,3.668088436126709,3.668112277984619,8.977861511993979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.04541015625,0.0,1538.3343505859375,1895.4371337890625,0.0,3607.775390625,0.907932460308075,1.0,0.0,3.0,1.0,0.0
18121980,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7730714678764343,0.3473017811775207,0.3172650635242462,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8956687450408936,0.5468307733535767,0.5216582417488098,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.904380202293396,0.5341901183128357,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7961371541023254,0.3793423771858215,0.3641234040260315,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6587668657302856,0.2127257883548736,0.9825363755226136,284.889892578125,284.95001220703125,298.888916015625,291.4017028808594,297.5996398925781,297.1878967285156,284.89141845703125,1.0,0.6359542608261108,0.3354560136795044,0.3354560136795044,1.0,1.0,-3.265990972518921,0.7893567085266113,2.4766342639923096,0.0549832917749881,0.834753155708313,0.834753155708313,0.0,209.5748748779297,208.0,50347.1015625,0.0,3154.316650390625,1.0,279.0577697753906,282.4858703613281,294.42071533203125,297.6968994140625,293.1499938964844,293.1499938964844,279.3500061035156,39935.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298690557479858,1.0,0.0,0.0,3.507906675338745,3.507930040359497,8.210873261305096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.25732421875,0.0,1409.0506591796875,1895.4371337890625,0.0,3679.94091796875,0.876992404460907,1.0,0.0,3.0,1.0,0.0
18122040,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7730714678764343,0.3473017811775207,0.3172650635242462,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8956687450408936,0.5468307733535767,0.5216582417488098,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.904380202293396,0.5341901183128357,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7961371541023254,0.3793423771858215,0.3641234040260315,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6587668657302856,0.2127257883548736,0.9825363755226136,284.889892578125,284.95001220703125,298.888916015625,291.4017028808594,297.5996398925781,297.1878967285156,284.89141845703125,1.0,0.6359542608261108,0.3354560136795044,0.3354560136795044,1.0,1.0,-3.265990972518921,0.7893567085266113,2.4766342639923096,0.0549832917749881,0.834753155708313,0.834753155708313,0.0,209.5748748779297,208.0,50347.1015625,0.0,3154.316650390625,1.0,279.0577697753906,282.4858703613281,294.42071533203125,297.6968994140625,293.1499938964844,293.1499938964844,279.3500061035156,39935.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298690557479858,1.0,0.0,0.0,3.507906675338745,3.507930040359497,8.210873261305096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.25732421875,0.0,1409.0506591796875,1895.4371337890625,0.0,3679.94091796875,0.876992404460907,1.0,0.0,3.0,1.0,0.0
18122100,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7715631127357483,0.3463099598884582,0.3162055015563965,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8939645886421204,0.5453102588653564,0.5200432538986206,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.905642569065094,0.5354970097541809,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7947492599487305,0.3784558773040771,0.3631634712219238,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6573405861854553,0.2119256854057312,0.9786930084228516,284.9995422363281,284.95001220703125,298.8659362792969,291.3968811035156,297.5936889648437,297.18682861328125,285.0010070800781,1.0,0.6352543234825134,0.3358535170555115,0.3358535170555115,1.0,1.0,-3.25856614112854,0.7882912158966064,2.4702749252319336,0.0555378794670105,0.9062260985374452,0.9062260985374452,0.0,209.94032287597656,208.0,49507.5625,0.0,3140.126708984375,1.0,279.2980041503906,282.62774658203125,294.35400390625,297.47735595703125,293.1499938964844,293.1499938964844,279.3500061035156,34865.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222864508628844,1.0,0.0,0.0,3.5454838275909424,3.545506715774536,8.387727348235785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.7080078125,0.0,1411.7198486328125,1895.4371337890625,0.0,3610.243896484375,0.8829323649406433,1.0,0.0,3.0,1.0,0.0
18122160,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7702980637550354,0.34540456533432,0.3154277503490448,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8924595713615417,0.5439038276672363,0.5187474489212036,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.9068647027015686,0.5367903709411621,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7935474514961243,0.3776712119579315,0.3624393045902252,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.656072199344635,0.2111934572458267,0.975486934185028,284.9895324707031,284.95001220703125,298.8428955078125,291.3913879394531,297.588134765625,297.1865539550781,284.9882202148437,1.0,0.6348097920417786,0.336147129535675,0.336147129535675,1.0,1.0,-3.252899646759033,0.7874648571014404,2.4654347896575928,0.0559595711529254,0.915002703666687,0.915002703666687,0.0,210.37722778320312,211.0,49485.58984375,0.0,3130.208984375,1.0,279.342041015625,282.62359619140625,294.3544921875,297.5097351074219,293.1499938964844,293.1499938964844,279.04998779296875,33926.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186020493507384,1.0,0.0,0.0,3.6051042079925537,3.605127334594727,8.672192848280247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.35400390625,0.0,1468.4686279296875,1895.4371337890625,0.0,3576.251708984375,0.8935536742210388,1.0,0.0,3.0,1.0,0.0
18122220,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7663796544075012,0.342638611793518,0.313261330127716,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8880062699317932,0.5400890707969666,0.5155127644538879,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.9072964191436768,0.5412811636924744,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7898712754249573,0.3753735721111297,0.3605600893497467,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6525169014930725,0.2092596292495727,0.9678959846496582,284.8980407714844,284.95001220703125,298.79656982421875,291.3784484863281,297.5643005371094,297.1693115234375,284.8993225097656,1.0,0.6342684626579285,0.3367343246936798,0.3367343246936798,1.0,1.0,-3.2404208183288574,0.7854103446006775,2.4550106525421143,0.0567528381943702,0.8254907727241516,0.8254907727241516,0.0,212.2224578857422,214.0,49744.73828125,0.0,3113.3427734375,1.0,279.0583190917969,282.50860595703125,294.3974609375,297.6366882324219,293.1499938964844,293.1499938964844,279.3500061035156,39763.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265279173851012,1.0,0.0,0.0,3.444303035736084,3.4443259239196777,7.915822379800375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.943359375,0.0,1342.7100830078125,1895.4371337890625,0.0,3649.275634765625,0.8628982305526733,1.0,0.0,3.0,1.0,0.0
18122280,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7663796544075012,0.342638611793518,0.313261330127716,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8880062699317932,0.5400890707969666,0.5155127644538879,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.9072964191436768,0.5412811636924744,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7898712754249573,0.3753735721111297,0.3605600893497467,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6525169014930725,0.2092596292495727,0.9678959846496582,284.8980407714844,284.95001220703125,298.79656982421875,291.3784484863281,297.5643005371094,297.1693115234375,284.8993225097656,1.0,0.6342684626579285,0.3367343246936798,0.3367343246936798,1.0,1.0,-3.2404208183288574,0.7854103446006775,2.4550106525421143,0.0567528381943702,0.8254907727241516,0.8254907727241516,0.0,212.2224578857422,214.0,49744.73828125,0.0,3113.3427734375,1.0,279.0583190917969,282.50860595703125,294.3974609375,297.6366882324219,293.1499938964844,293.1499938964844,279.3500061035156,39763.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265279173851012,1.0,0.0,0.0,3.444303035736084,3.4443259239196777,7.915822379800375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.943359375,0.0,1342.7100830078125,1895.4371337890625,0.0,3649.275634765625,0.8628982305526733,1.0,0.0,3.0,1.0,0.0
18122340,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7625481486320496,0.3406029045581817,0.3113678097724914,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8835229873657227,0.5370159149169922,0.5125406384468079,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.9081872701644896,0.5461840033531189,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7861382365226746,0.3735830187797546,0.358832836151123,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6488818526268005,0.20756296813488,0.9603890180587769,284.98931884765625,284.95001220703125,298.75,291.3626403808594,297.5473327636719,297.1611022949219,284.9884338378906,1.0,0.6340809464454651,0.3373215198516845,0.3373215198516845,1.0,1.0,-3.229357481002808,0.7837792634963989,2.445578098297119,0.0575495809316635,0.9022921919822692,0.9022921919822692,0.0,214.3643035888672,217.0,48926.7578125,0.0,3101.2626953125,1.0,279.3406982421875,282.6381530761719,294.3280639648437,297.4495544433594,293.1499938964844,293.1499938964844,279.04998779296875,33899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156623482704164,1.0,0.0,0.0,3.546529769897461,3.546552419662476,8.392677273150184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.83349609375,0.0,1405.8009033203125,1895.4371337890625,0.0,3549.075439453125,0.880622148513794,1.0,0.0,3.0,1.0,0.0
