time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7625481486320496,0.3406029045581817,0.3113678097724914,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8835229873657227,0.5370159149169922,0.5125406384468079,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.9081872701644896,0.5461840033531189,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7861382365226746,0.3735830187797546,0.358832836151123,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6488818526268005,0.20756296813488,0.9603890180587769,284.98931884765625,284.95001220703125,298.75,291.3626403808594,297.5473327636719,297.1611022949219,284.9884338378906,1.0,0.6340809464454651,0.3373215198516845,0.3373215198516845,1.0,1.0,-3.229357481002808,0.7837792634963989,2.445578098297119,0.0575495809316635,0.9022921919822692,0.9022921919822692,0.0,214.3643035888672,217.0,48926.7578125,0.0,3101.2626953125,1.0,279.3406982421875,282.6381530761719,294.3280639648437,297.4495544433594,293.1499938964844,293.1499938964844,279.04998779296875,33899.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156623482704164,1.0,0.0,0.0,3.546529769897461,3.546552419662476,8.392677273150184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.83349609375,0.0,1405.8009033203125,1895.4371337890625,0.0,3549.075439453125,0.880622148513794,1.0,0.0,3.0,1.0,0.0
18122460,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7580313086509705,0.3377372920513153,0.3091186285018921,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.878322422504425,0.5330823659896851,0.50920170545578,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.9072276949882508,0.5521140694618225,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7817710638046265,0.3711780607700348,0.3568682670593261,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6447851061820984,0.2054848968982696,0.9522411227226256,284.9014892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.5198974609375,297.13970947265625,284.90203857421875,1.0,0.6340873837471008,0.3378709256649017,0.3378709256649017,1.0,1.0,-3.217613220214844,0.7818163633346558,2.435796976089477,0.0582658946514129,0.8165453672409058,0.8165453672409058,0.0,217.06350708007807,220.0,49161.1875,0.0,3090.830078125,1.0,279.05938720703125,282.52655029296875,294.3639221191406,297.5685729980469,293.1499938964844,293.1499938964844,279.3500061035156,39554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237622022628784,1.0,0.0,0.0,3.388414144515991,3.388436317443848,7.661014365112351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.00341796875,0.0,1285.84130859375,1895.4371337890625,0.0,3623.837158203125,0.850445032119751,1.0,0.0,3.0,1.0,0.0
18122520,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7580313086509705,0.3377372920513153,0.3091186285018921,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.878322422504425,0.5330823659896851,0.50920170545578,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.9072276949882508,0.5521140694618225,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7817710638046265,0.3711780607700348,0.3568682670593261,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6447851061820984,0.2054848968982696,0.9522411227226256,284.9014892578125,284.95001220703125,298.7020263671875,291.3441467285156,297.5198974609375,297.13970947265625,284.90203857421875,1.0,0.6340873837471008,0.3378709256649017,0.3378709256649017,1.0,1.0,-3.217613220214844,0.7818163633346558,2.435796976089477,0.0582658946514129,0.8165453672409058,0.8165453672409058,0.0,217.06350708007807,220.0,49161.1875,0.0,3090.830078125,1.0,279.05938720703125,282.52655029296875,294.3639221191406,297.5685729980469,293.1499938964844,293.1499938964844,279.3500061035156,39554.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237622022628784,1.0,0.0,0.0,3.388414144515991,3.388436317443848,7.661014365112351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.00341796875,0.0,1285.84130859375,1895.4371337890625,0.0,3623.837158203125,0.850445032119751,1.0,0.0,3.0,1.0,0.0
18122580,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7539072632789612,0.3355861604213714,0.3071524202823639,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.873452365398407,0.5298688411712646,0.5061325430870056,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.9068560600280762,0.557872474193573,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7776625752449036,0.3692639470100403,0.3550565540790558,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6408743262290955,0.2036490738391876,0.9442254900932312,284.986572265625,284.95001220703125,298.651611328125,291.3233337402344,297.4992980957031,297.1280822753906,284.9857177734375,1.0,0.6341992616653442,0.3384203612804413,0.3384203612804413,1.0,1.0,-3.20666241645813,0.7800858616828918,2.426576614379883,0.0589371249079704,0.8888002038002014,0.8888002038002014,0.0,219.73297119140625,223.0,48345.91796875,0.0,3081.9833984375,1.0,279.3402099609375,282.6508178710937,294.2892761230469,297.3764343261719,293.1499938964844,293.1499938964844,279.6499938964844,33915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130579233169556,1.0,0.0,0.0,3.490316152572632,3.4903383255004883,8.128732247314474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.11328125,0.0,1347.7501220703125,1895.4371337890625,0.0,3524.96044921875,0.8680375814437866,1.0,0.0,3.0,1.0,0.0
18122640,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7539072632789612,0.3355861604213714,0.3071524202823639,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.873452365398407,0.5298688411712646,0.5061325430870056,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.9068560600280762,0.557872474193573,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7776625752449036,0.3692639470100403,0.3550565540790558,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6408743262290955,0.2036490738391876,0.9442254900932312,284.986572265625,284.95001220703125,298.651611328125,291.3233337402344,297.4992980957031,297.1280822753906,284.9857177734375,1.0,0.6341992616653442,0.3384203612804413,0.3384203612804413,1.0,1.0,-3.20666241645813,0.7800858616828918,2.426576614379883,0.0589371249079704,0.8888002038002014,0.8888002038002014,0.0,219.73297119140625,223.0,48345.91796875,0.0,3081.9833984375,1.0,279.3402099609375,282.6508178710937,294.2892761230469,297.3764343261719,293.1499938964844,293.1499938964844,279.6499938964844,33915.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130579233169556,1.0,0.0,0.0,3.490316152572632,3.4903383255004883,8.128732247314474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.11328125,0.0,1347.7501220703125,1895.4371337890625,0.0,3524.96044921875,0.8680375814437866,1.0,0.0,3.0,1.0,0.0
18122700,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7519882917404175,0.3345931768417358,0.3062620460987091,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8711609244346619,0.5283647179603577,0.5047135949134827,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.9067014455795288,0.5606628656387329,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7757443189620972,0.3683933913707733,0.3542462289333343,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6390491127967834,0.2027928531169891,0.9405251145362854,285.0692749023437,284.95001220703125,298.6255187988281,291.3121032714844,297.4896545410156,297.1233825683594,285.070556640625,1.0,0.6343277096748352,0.3386950492858886,0.3386950492858886,1.0,1.0,-3.2018163204193115,0.7794089317321777,2.422407388687134,0.0593321286141872,0.9691017866134644,0.9691017866134644,0.0,221.0587158203125,223.0,47634.56640625,0.0,3078.86669921875,1.0,279.5959777832031,282.7685241699219,294.2536926269531,297.2315368652344,293.1499938964844,293.1499938964844,279.6499938964844,31337.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905939280986786,1.0,0.0,0.0,3.5806219577789307,3.5806446075439453,8.554807777727547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.8984375,0.0,1423.1180419921875,1895.4371337890625,0.0,3458.88134765625,0.8875641822814941,1.0,0.0,3.0,1.0,0.0
18122760,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7502052783966064,0.33358895778656,0.3054649233818054,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8690050840377808,0.5268572568893433,0.503404438495636,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.906438410282135,0.5633508563041687,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7739511728286743,0.3675297200679779,0.3535206913948059,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6373355984687805,0.2019522339105606,0.9370905160903932,285.04364013671875,284.95001220703125,298.5989074707031,291.30035400390625,297.4798583984375,297.1186828613281,285.0404663085937,1.0,0.6345100402832031,0.3389813601970672,0.3389813601970672,1.0,1.0,-3.1975133419036865,0.7789278030395508,2.418585538864136,0.0598055124282836,0.9885966181755066,0.9885966181755066,0.0,222.3588409423828,226.0,47756.64453125,0.0,3076.772216796875,1.0,279.6418151855469,282.7451171875,294.26971435546875,297.30426025390625,293.1499938964844,293.1499938964844,279.3500061035156,31124.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040715098381042,1.0,0.0,0.0,3.682991743087769,3.6830153465271,9.050963285517356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.32470703125,0.0,1533.378173828125,1895.4371337890625,0.0,3441.506591796875,0.90905100107193,1.0,0.0,3.0,1.0,0.0
18122820,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7454543113708496,0.3303377330303192,0.3030112981796264,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8635120987892151,0.5225018858909607,0.4998319745063782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.9033576250076294,0.5700896382331848,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7692797183990479,0.3647955358028412,0.3513794243335724,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6330723762512207,0.1996427327394485,0.9283372759819032,284.8800354003906,284.95001220703125,298.54412841796875,291.2753295898437,297.44586181640625,297.0909118652344,284.8812561035156,1.0,0.6347484588623047,0.3395539820194244,0.3395539820194244,1.0,1.0,-3.1852781772613525,0.7768443822860718,2.4084339141845703,0.0605334900319576,0.8624849915504456,0.8624849915504456,0.0,225.5949859619141,214.0,48360.359375,0.0,3068.3173828125,1.0,279.3569030761719,282.5567321777344,294.31787109375,297.4720153808594,293.1499938964844,293.1499938964844,279.6499938964844,38457.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172579646110536,1.0,0.0,0.0,3.6100494861602783,3.610073328018189,8.696001145835908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.783203125,0.0,1507.3590087890625,1895.4371337890625,0.0,3563.832275390625,0.8977341055870056,1.0,0.0,3.0,1.0,0.0
18122880,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7454543113708496,0.3303377330303192,0.3030112981796264,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8635120987892151,0.5225018858909607,0.4998319745063782,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.9033576250076294,0.5700896382331848,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7692797183990479,0.3647955358028412,0.3513794243335724,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6330723762512207,0.1996427327394485,0.9283372759819032,284.8800354003906,284.95001220703125,298.54412841796875,291.2753295898437,297.44586181640625,297.0909118652344,284.8812561035156,1.0,0.6347484588623047,0.3395539820194244,0.3395539820194244,1.0,1.0,-3.1852781772613525,0.7768443822860718,2.4084339141845703,0.0605334900319576,0.8624849915504456,0.8624849915504456,0.0,225.5949859619141,214.0,48360.359375,0.0,3068.3173828125,1.0,279.3569030761719,282.5567321777344,294.31787109375,297.4720153808594,293.1499938964844,293.1499938964844,279.6499938964844,38457.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172579646110536,1.0,0.0,0.0,3.6100494861602783,3.610073328018189,8.696001145835908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.783203125,0.0,1507.3590087890625,1895.4371337890625,0.0,3563.832275390625,0.8977341055870056,1.0,0.0,3.0,1.0,0.0
18122940,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.744468092918396,0.3278919160366058,0.3005222976207733,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.862554132938385,0.5189107060432434,0.4961443245410919,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.9020031094551086,0.5677816271781921,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7685844898223877,0.3625383973121643,0.3490146994590759,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6316832900047302,0.1975312083959579,0.9181250929832458,284.9800109863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4226379394531,297.07830810546875,284.9781188964844,1.0,0.6299828886985779,0.3401265740394592,0.3401265740394592,1.0,1.0,-3.1599700450897217,0.770719587802887,2.3892505168914795,0.0602282509207725,0.9371891617774964,0.9371891617774964,0.0,223.2623291015625,217.0,47254.3984375,0.0,3002.261474609375,1.0,279.642822265625,282.6996459960937,294.2217102050781,297.250244140625,293.1499938964844,293.1499938964844,279.3500061035156,33970.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080398082733154,1.0,0.0,0.0,3.696309804916382,3.696333885192871,9.11653899038356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64111328125,0.0,1569.922119140625,1895.4371337890625,0.0,3478.403076171875,0.9139505624771118,1.0,0.0,3.0,1.0,0.0
18123000,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.744468092918396,0.3278919160366058,0.3005222976207733,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.862554132938385,0.5189107060432434,0.4961443245410919,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.9020031094551086,0.5677816271781921,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7685844898223877,0.3625383973121643,0.3490146994590759,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6316832900047302,0.1975312083959579,0.9181250929832458,284.9800109863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4226379394531,297.07830810546875,284.9781188964844,1.0,0.6299828886985779,0.3401265740394592,0.3401265740394592,1.0,1.0,-3.1599700450897217,0.770719587802887,2.3892505168914795,0.0602282509207725,0.9371891617774964,0.9371891617774964,0.0,223.2623291015625,217.0,47254.3984375,0.0,3002.261474609375,1.0,279.642822265625,282.6996459960937,294.2217102050781,297.250244140625,293.1499938964844,293.1499938964844,279.3500061035156,33970.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080398082733154,1.0,0.0,0.0,3.696309804916382,3.696333885192871,9.11653899038356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.64111328125,0.0,1569.922119140625,1895.4371337890625,0.0,3478.403076171875,0.9139505624771118,1.0,0.0,3.0,1.0,0.0
18123060,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7421798706054688,0.3247989118099212,0.2979597449302673,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8600331544876099,0.5146402716636658,0.4923698306083679,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.9002468585968018,0.5684770345687866,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7664985656738281,0.3597969710826874,0.3466145992279053,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6292884349822998,0.195192277431488,0.9081578254699708,284.8780212402344,284.95001220703125,298.42919921875,291.21990966796875,297.3970031738281,297.0629272460937,284.8799743652344,1.0,0.6273075938224792,0.3408198356628418,0.3408198356628418,1.0,1.0,-3.1383090019226074,0.7660415768623352,2.372267484664917,0.0602690912783145,0.8288805484771729,0.8288805484771729,0.0,222.747787475586,205.0,47352.484375,0.0,2954.392333984375,1.0,279.3576354980469,282.5804443359375,294.2410583496094,297.3392028808594,293.1499938964844,293.1499938964844,279.6499938964844,40683.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164324402809144,1.0,0.0,0.0,3.5084009170532227,3.5084242820739746,8.21318735688692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.19921875,0.0,1414.9515380859375,1895.4371337890625,0.0,3556.19873046875,0.8776750564575195,1.0,0.0,3.0,1.0,0.0
18123120,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7421798706054688,0.3247989118099212,0.2979597449302673,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8600331544876099,0.5146402716636658,0.4923698306083679,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.9002468585968018,0.5684770345687866,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7664985656738281,0.3597969710826874,0.3466145992279053,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6292884349822998,0.195192277431488,0.9081578254699708,284.8780212402344,284.95001220703125,298.42919921875,291.21990966796875,297.3970031738281,297.0629272460937,284.8799743652344,1.0,0.6273075938224792,0.3408198356628418,0.3408198356628418,1.0,1.0,-3.1383090019226074,0.7660415768623352,2.372267484664917,0.0602690912783145,0.8288805484771729,0.8288805484771729,0.0,222.747787475586,205.0,47352.484375,0.0,2954.392333984375,1.0,279.3576354980469,282.5804443359375,294.2410583496094,297.3392028808594,293.1499938964844,293.1499938964844,279.6499938964844,40683.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164324402809144,1.0,0.0,0.0,3.5084009170532227,3.5084242820739746,8.21318735688692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.19921875,0.0,1414.9515380859375,1895.4371337890625,0.0,3556.19873046875,0.8776750564575195,1.0,0.0,3.0,1.0,0.0
18123180,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.74294513463974,0.3225571513175964,0.2956178784370422,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8611460328102112,0.5112345218658447,0.4888114929199219,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.9002508521080017,0.5621604323387146,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7676346302032471,0.3576445877552032,0.344285637140274,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6292816400527954,0.1931928247213363,0.8980357050895691,284.9770812988281,284.95001220703125,298.36944580078125,291.1897888183594,297.3811340332031,297.0611267089844,284.9759521484375,1.0,0.6207472085952759,0.341513067483902,0.341513067483902,1.0,1.0,-3.10866379737854,0.7588642239570618,2.349799633026123,0.059834498912096,0.901464343070984,0.901464343070984,0.0,218.0376434326172,208.0,46216.984375,0.0,2868.501953125,1.0,279.6411437988281,282.7226257324219,294.1476745605469,297.11102294921875,293.1499938964844,293.1499938964844,279.3500061035156,34596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038824439048768,1.0,0.0,0.0,3.584712028503418,3.584735155105591,8.574362482249853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.16259765625,0.0,1451.4219970703125,1895.4371337890625,0.0,3439.746826171875,0.8896307349205017,1.0,0.0,3.0,1.0,0.0
18123240,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.74294513463974,0.3225571513175964,0.2956178784370422,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8611460328102112,0.5112345218658447,0.4888114929199219,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.9002508521080017,0.5621604323387146,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7676346302032471,0.3576445877552032,0.344285637140274,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6292816400527954,0.1931928247213363,0.8980357050895691,284.9770812988281,284.95001220703125,298.36944580078125,291.1897888183594,297.3811340332031,297.0611267089844,284.9759521484375,1.0,0.6207472085952759,0.341513067483902,0.341513067483902,1.0,1.0,-3.10866379737854,0.7588642239570618,2.349799633026123,0.059834498912096,0.901464343070984,0.901464343070984,0.0,218.0376434326172,208.0,46216.984375,0.0,2868.501953125,1.0,279.6411437988281,282.7226257324219,294.1476745605469,297.11102294921875,293.1499938964844,293.1499938964844,279.3500061035156,34596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038824439048768,1.0,0.0,0.0,3.584712028503418,3.584735155105591,8.574362482249853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.16259765625,0.0,1451.4219970703125,1895.4371337890625,0.0,3439.746826171875,0.8896307349205017,1.0,0.0,3.0,1.0,0.0
18123300,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7427617907524109,0.3211307525634765,0.2944979965686798,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8610024452209473,0.5092231631278992,0.4870963394641876,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.9000924229621887,0.5604708790779114,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7675879001617432,0.3563594222068786,0.3431884348392486,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6288508772850037,0.1921126395463943,0.8933782577514648,284.8597106933594,284.95001220703125,298.33905029296875,291.1741943359375,297.37188720703125,297.0587158203125,284.858154296875,1.0,0.6186777353286743,0.3418596982955932,0.3418596982955932,1.0,1.0,-3.096296548843384,0.7560299038887024,2.340266704559326,0.0596434921026229,0.8130736351013184,0.8130736351013184,0.0,216.5979461669922,208.0,46655.70703125,0.0,2835.878173828125,1.0,279.4001770019531,282.5825500488281,294.1954650878906,297.2846984863281,293.1499938964844,293.1499938964844,279.3500061035156,39852.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093481302261353,1.0,0.0,0.0,3.507969856262207,3.507993221282959,8.211168847083172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.44775390625,0.0,1408.5244140625,1895.4371337890625,0.0,3490.55322265625,0.8738247156143188,1.0,0.0,3.0,1.0,0.0
18123360,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7417272329330444,0.3196219801902771,0.2931317985057831,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8598988652229309,0.5071123838424683,0.4851055443286896,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.899559736251831,0.5603554844856262,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7666716575622559,0.3549817204475403,0.3418938517570495,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6277679800987244,0.1909695863723755,0.8882846832275391,284.89166259765625,284.95001220703125,298.30841064453125,291.1582946777344,297.3609313964844,297.0538024902344,284.89312744140625,1.0,0.616976261138916,0.3423175513744354,0.3423175513744354,1.0,1.0,-3.084440231323242,0.7536374926567078,2.3308029174804688,0.0598672777414321,0.8090972900390625,0.8090972900390625,0.0,216.0519561767578,211.0,46207.46875,0.0,2809.1943359375,1.0,279.35894775390625,282.62078857421875,294.1706848144531,297.1972351074219,293.1499938964844,293.1499938964844,279.6499938964844,40685.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104852080345154,1.0,0.0,0.0,3.3838069438934326,3.383829355239868,7.640194894520391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.3720703125,0.0,1289.19482421875,1895.4371337890625,0.0,3501.10595703125,0.8504683375358582,1.0,0.0,3.0,1.0,0.0
18123420,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7396527528762817,0.3174248337745666,0.2910178005695343,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8574727177619934,0.5037478804588318,0.4817817509174347,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8991774320602417,0.5613229274749756,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7646319270133972,0.3528355658054352,0.339756965637207,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6254426836967468,0.1890428811311721,0.8793356418609619,284.9835205078125,284.95001220703125,298.2463073730469,291.1256103515625,297.344970703125,297.0520935058594,284.9826965332031,1.0,0.6146589517593384,0.3432332575321197,0.3432332575321197,1.0,1.0,-3.0657312870025635,0.7504238486289978,2.315307378768921,0.060713205486536,0.8821926712989807,0.8821926712989807,0.0,215.8226623535156,214.0,45283.81640625,0.0,2770.744384765625,1.0,279.64013671875,282.75213623046875,294.0816345214844,296.9827880859375,293.1499938964844,293.1499938964844,279.95001220703125,34232.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976333141326904,1.0,0.0,0.0,3.477504014968872,3.4775259494781494,8.069164323387668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.6142578125,0.0,1336.9896240234375,1895.4371337890625,0.0,3381.513427734375,0.8654302358627319,1.0,0.0,3.0,1.0,0.0
18123480,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7396527528762817,0.3174248337745666,0.2910178005695343,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8574727177619934,0.5037478804588318,0.4817817509174347,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8991774320602417,0.5613229274749756,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7646319270133972,0.3528355658054352,0.339756965637207,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6254426836967468,0.1890428811311721,0.8793356418609619,284.9835205078125,284.95001220703125,298.2463073730469,291.1256103515625,297.344970703125,297.0520935058594,284.9826965332031,1.0,0.6146589517593384,0.3432332575321197,0.3432332575321197,1.0,1.0,-3.0657312870025635,0.7504238486289978,2.315307378768921,0.060713205486536,0.8821926712989807,0.8821926712989807,0.0,215.8226623535156,214.0,45283.81640625,0.0,2770.744384765625,1.0,279.64013671875,282.75213623046875,294.0816345214844,296.9827880859375,293.1499938964844,293.1499938964844,279.95001220703125,34232.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976333141326904,1.0,0.0,0.0,3.477504014968872,3.4775259494781494,8.069164323387668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.6142578125,0.0,1336.9896240234375,1895.4371337890625,0.0,3381.513427734375,0.8654302358627319,1.0,0.0,3.0,1.0,0.0
18123540,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7372270226478577,0.3153812885284424,0.2892289459705353,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8545355796813965,0.5005852580070496,0.4788477718830108,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.8982405066490173,0.5637969970703125,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7621457576751709,0.3508391678333282,0.3379190862178802,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6228214502334595,0.1872602999210357,0.8715072274208069,285.0450439453125,284.95001220703125,298.1833190917969,291.0918273925781,297.3278503417969,297.04901123046875,285.0416564941406,1.0,0.6134181022644043,0.3441489636898041,0.3441489636898041,1.0,1.0,-3.051403760910034,0.7485447525978088,2.30285906791687,0.0619630776345729,0.9845890402793884,0.9845890402793884,0.0,216.6084899902344,217.0,44613.62890625,0.0,2746.558837890625,1.0,279.94189453125,282.8506774902344,294.0527648925781,296.895263671875,293.1499938964844,293.1499938964844,279.6499938964844,31104.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868010640144348,1.0,0.0,0.0,3.6710045337677,3.671027898788452,8.992141147246002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.060546875,0.0,1519.824462890625,1895.4371337890625,0.0,3280.279052734375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
18123600,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7372270226478577,0.3153812885284424,0.2892289459705353,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8545355796813965,0.5005852580070496,0.4788477718830108,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.8982405066490173,0.5637969970703125,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7621457576751709,0.3508391678333282,0.3379190862178802,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6228214502334595,0.1872602999210357,0.8715072274208069,285.0450439453125,284.95001220703125,298.1833190917969,291.0918273925781,297.3278503417969,297.04901123046875,285.0416564941406,1.0,0.6134181022644043,0.3441489636898041,0.3441489636898041,1.0,1.0,-3.051403760910034,0.7485447525978088,2.30285906791687,0.0619630776345729,0.9845890402793884,0.9845890402793884,0.0,216.6084899902344,217.0,44613.62890625,0.0,2746.558837890625,1.0,279.94189453125,282.8506774902344,294.0527648925781,296.895263671875,293.1499938964844,293.1499938964844,279.6499938964844,31104.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868010640144348,1.0,0.0,0.0,3.6710045337677,3.671027898788452,8.992141147246002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.060546875,0.0,1519.824462890625,1895.4371337890625,0.0,3280.279052734375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
18123660,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.733294665813446,0.3120859861373901,0.2867005467414856,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8500191569328308,0.4960895776748657,0.4751023650169372,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8941006660461426,0.5686168670654297,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7582051157951355,0.3478321135044098,0.3354813754558563,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6190189123153687,0.1848924905061721,0.8622573018074036,284.8782043457031,284.95001220703125,298.11968994140625,291.0571594238281,297.2959289550781,297.02691650390625,284.87957763671875,1.0,0.6126714944839478,0.3449704349040985,0.3449704349040985,1.0,1.0,-3.0356109142303467,0.7459233403205872,2.2896876335144043,0.0629002600908279,0.8563424944877625,0.8563424944877625,0.0,218.6547393798828,205.0,45165.66015625,0.0,2726.2119140625,1.0,279.6570129394531,282.6614074707031,294.0995178222656,297.05621337890625,293.1499938964844,293.1499938964844,279.95001220703125,38710.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001150727272034,1.0,0.0,0.0,3.590512752532959,3.590536832809448,8.602135039836867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.14501953125,0.0,1487.9398193359375,1895.4371337890625,0.0,3404.6572265625,0.8935556411743164,1.0,0.0,3.0,1.0,0.0
18123720,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.733294665813446,0.3120859861373901,0.2867005467414856,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8500191569328308,0.4960895776748657,0.4751023650169372,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.8941006660461426,0.5686168670654297,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7582051157951355,0.3478321135044098,0.3354813754558563,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6190189123153687,0.1848924905061721,0.8622573018074036,284.8782043457031,284.95001220703125,298.11968994140625,291.0571594238281,297.2959289550781,297.02691650390625,284.87957763671875,1.0,0.6126714944839478,0.3449704349040985,0.3449704349040985,1.0,1.0,-3.0356109142303467,0.7459233403205872,2.2896876335144043,0.0629002600908279,0.8563424944877625,0.8563424944877625,0.0,218.6547393798828,205.0,45165.66015625,0.0,2726.2119140625,1.0,279.6570129394531,282.6614074707031,294.0995178222656,297.05621337890625,293.1499938964844,293.1499938964844,279.95001220703125,38710.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001150727272034,1.0,0.0,0.0,3.590512752532959,3.590536832809448,8.602135039836867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.14501953125,0.0,1487.9398193359375,1895.4371337890625,0.0,3404.6572265625,0.8935556411743164,1.0,0.0,3.0,1.0,0.0
18123780,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7325855493545532,0.3095381557941437,0.2841027081012726,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.849401593208313,0.492299884557724,0.4712114632129669,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.8913313746452332,0.565234899520874,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7576977014541626,0.3452608287334442,0.3328045308589935,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6177179217338562,0.1826959252357483,0.8515915870666504,284.9814147949219,284.95001220703125,298.0556030273437,291.02178955078125,297.2724304199219,297.0163879394531,284.9793395996094,1.0,0.6072348952293396,0.3457919061183929,0.3457919061183929,1.0,1.0,-3.007719039916992,0.7394698858261108,2.268249273300171,0.0628000497817993,0.9331353306770324,0.9331353306770324,0.0,215.67518615722656,193.0,44055.4765625,0.0,2656.82421875,1.0,279.9426574707031,282.8065185546875,293.99200439453125,296.8247375488281,293.1499938964844,293.1499938964844,279.6499938964844,33908.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902376890182495,1.0,0.0,0.0,3.678494930267334,3.678518772125244,9.028874501382234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.6162109375,0.0,1549.3330078125,1895.4371337890625,0.0,3312.43017578125,0.9098958969116212,1.0,0.0,3.0,1.0,0.0
18123840,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7325855493545532,0.3095381557941437,0.2841027081012726,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.849401593208313,0.492299884557724,0.4712114632129669,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.8913313746452332,0.565234899520874,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7576977014541626,0.3452608287334442,0.3328045308589935,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6177179217338562,0.1826959252357483,0.8515915870666504,284.9814147949219,284.95001220703125,298.0556030273437,291.02178955078125,297.2724304199219,297.0163879394531,284.9793395996094,1.0,0.6072348952293396,0.3457919061183929,0.3457919061183929,1.0,1.0,-3.007719039916992,0.7394698858261108,2.268249273300171,0.0628000497817993,0.9331353306770324,0.9331353306770324,0.0,215.67518615722656,193.0,44055.4765625,0.0,2656.82421875,1.0,279.9426574707031,282.8065185546875,293.99200439453125,296.8247375488281,293.1499938964844,293.1499938964844,279.6499938964844,33908.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902376890182495,1.0,0.0,0.0,3.678494930267334,3.678518772125244,9.028874501382234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.6162109375,0.0,1549.3330078125,1895.4371337890625,0.0,3312.43017578125,0.9098958969116212,1.0,0.0,3.0,1.0,0.0
18123900,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.7332080602645874,0.3079993724822998,0.2828380167484283,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8502649664878845,0.4901293814182281,0.4693021178245544,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.8900855183601379,0.5611711740493774,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7584991455078125,0.343782365322113,0.3314805328845978,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.617904782295227,0.1815118044614792,0.8462536334991455,284.848876953125,284.95001220703125,298.0234375,291.0038452148437,297.26092529296875,297.0116882324219,284.8447265625,1.0,0.6034862399101257,0.3462026417255401,0.3462026417255401,1.0,1.0,-2.991016387939453,0.7353610992431641,2.255655288696289,0.0624724179506301,0.8342318534851074,0.8342318534851074,0.0,212.7765045166016,193.0,44551.66796875,0.0,2610.11376953125,1.0,279.69744873046875,282.6492004394531,294.0371398925781,296.9983215332031,293.1499938964844,293.1499938964844,279.6499938964844,39045.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968845009803772,1.0,0.0,0.0,3.615854978561402,3.6158792972564697,8.723992550585535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.07275390625,0.0,1518.0833740234375,1895.4371337890625,0.0,3374.526123046875,0.8971668481826782,1.0,0.0,3.0,1.0,0.0
18123960,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7338567972183228,0.3063418865203857,0.281260073184967,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.851263165473938,0.4878197610378265,0.4670433700084686,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.889013409614563,0.5564433932304382,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7594092488288879,0.3421832919120788,0.3298912942409515,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6181607246398926,0.1802515685558319,0.8401923179626465,284.8701171875,284.95001220703125,297.9912414550781,290.9858093261719,297.24951171875,297.0069885253906,284.8724365234375,1.0,0.5991432070732117,0.3466977477073669,0.3466977477073669,1.0,1.0,-2.9715287685394287,0.7305806279182434,2.24094820022583,0.0620712228119373,0.8164905309677124,0.8164905309677124,0.0,209.42539978027344,196.0,43968.65625,0.0,2556.347900390625,1.0,279.6578063964844,282.6844482421875,294.0065612792969,296.9003295898437,293.1499938964844,293.1499938964844,279.95001220703125,41465.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987067341804504,1.0,0.0,0.0,3.4679555892944336,3.467978954315185,8.024913427107094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.642578125,0.0,1378.7625732421875,1895.4371337890625,0.0,3391.52587890625,0.8693073391914368,1.0,0.0,3.0,1.0,0.0
18124020,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7335694432258606,0.3040417730808258,0.2788940370082855,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8510614633560181,0.4842565953731537,0.4633623957633972,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.8888115286827087,0.5524629950523376,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7592477202415466,0.3397371172904968,0.327319473028183,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6171416640281677,0.1781898289918899,0.8299782872200012,284.9765625,284.95001220703125,297.9267883300781,290.9494323730469,297.236083984375,297.00982666015625,284.97576904296875,1.0,0.5942943096160889,0.3476879000663757,0.3476879000663757,1.0,1.0,-2.944087266921997,0.7246535420417786,2.219433546066284,0.0619998276233673,0.89093017578125,0.89093017578125,0.0,206.1830902099609,199.0,42854.703125,0.0,2489.1064453125,1.0,279.9407653808594,282.8327331542969,293.90008544921875,296.6560974121094,293.1499938964844,293.1499938964844,280.25,34672.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844994902610779,1.0,0.0,0.0,3.541098117828369,3.541120767593384,8.366989163732796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.33203125,0.0,1405.7135009765625,1895.4371337890625,0.0,3258.73193359375,0.8799574375152588,1.0,0.0,3.0,1.0,0.0
18124080,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7335694432258606,0.3040417730808258,0.2788940370082855,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8510614633560181,0.4842565953731537,0.4633623957633972,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.9990000128746032,0.8888115286827087,0.5524629950523376,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7592477202415466,0.3397371172904968,0.327319473028183,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6171416640281677,0.1781898289918899,0.8299782872200012,284.9765625,284.95001220703125,297.9267883300781,290.9494323730469,297.236083984375,297.00982666015625,284.97576904296875,1.0,0.5942943096160889,0.3476879000663757,0.3476879000663757,1.0,1.0,-2.944087266921997,0.7246535420417786,2.219433546066284,0.0619998276233673,0.89093017578125,0.89093017578125,0.0,206.1830902099609,199.0,42854.703125,0.0,2489.1064453125,1.0,279.9407653808594,282.8327331542969,293.90008544921875,296.6560974121094,293.1499938964844,293.1499938964844,280.25,34672.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844994902610779,1.0,0.0,0.0,3.541098117828369,3.541120767593384,8.366989163732796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.33203125,0.0,1405.7135009765625,1895.4371337890625,0.0,3258.73193359375,0.8799574375152588,1.0,0.0,3.0,1.0,0.0
18124140,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.732333242893219,0.3020121455192566,0.277034193277359,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8495652079582214,0.4810316860675812,0.4602767527103424,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.8883059620857239,0.5517879128456116,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7579512596130371,0.3375623524188995,0.3252195417881012,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6152982115745544,0.1763522773981094,0.8215035200119019,285.0506286621094,284.95001220703125,297.86248779296875,290.9128112792969,297.2232666015625,297.01336669921875,285.0473327636719,1.0,0.5913997292518616,0.3486780822277069,0.3486780822277069,1.0,1.0,-2.924614191055298,0.7211925983428955,2.2034215927124023,0.0627746507525444,1.0,1.0,0.0,205.0624084472656,202.0,42044.21875,0.0,2447.91552734375,1.0,280.2424011230469,282.94482421875,293.8637084960937,296.5498962402344,293.1499938964844,293.1499938964844,279.95001220703125,31322.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714341521263123,1.0,0.0,0.0,3.723620176315308,3.7236440181732178,9.251752999261952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.30224609375,0.0,1580.922119140625,1895.4371337890625,0.0,3136.263671875,0.9183548092842102,1.0,0.0,3.0,1.0,0.0
18124200,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.732333242893219,0.3020121455192566,0.277034193277359,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8495652079582214,0.4810316860675812,0.4602767527103424,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.8883059620857239,0.5517879128456116,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7579512596130371,0.3375623524188995,0.3252195417881012,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6152982115745544,0.1763522773981094,0.8215035200119019,285.0506286621094,284.95001220703125,297.86248779296875,290.9128112792969,297.2232666015625,297.01336669921875,285.0473327636719,1.0,0.5913997292518616,0.3486780822277069,0.3486780822277069,1.0,1.0,-2.924614191055298,0.7211925983428955,2.2034215927124023,0.0627746507525444,1.0,1.0,0.0,205.0624084472656,202.0,42044.21875,0.0,2447.91552734375,1.0,280.2424011230469,282.94482421875,293.8637084960937,296.5498962402344,293.1499938964844,293.1499938964844,279.95001220703125,31322.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714341521263123,1.0,0.0,0.0,3.723620176315308,3.7236440181732178,9.251752999261952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.30224609375,0.0,1580.922119140625,1895.4371337890625,0.0,3136.263671875,0.9183548092842102,1.0,0.0,3.0,1.0,0.0
