time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7291320562362671,0.2987346649169922,0.2744869291782379,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8459450006484985,0.4764933884143829,0.4564507603645324,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8843507170677185,0.5545424818992615,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7547383308410645,0.3344257771968841,0.3226102888584137,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.611811637878418,0.1739760786294937,0.8119599223136902,284.8752746582031,284.95001220703125,297.79852294921875,290.8760986328125,297.19775390625,296.9999084472656,284.8761291503906,1.0,0.5896144509315491,0.3497989773750305,0.3497989773750305,1.0,1.0,-2.905661106109619,0.7181970477104187,2.187463998794556,0.0640119612216949,0.8679593205451965,0.8679593205451965,0.0,205.8312530517578,205.0,42619.27734375,0.0,2417.468505859375,1.0,279.9577331542969,282.7469482421875,293.9149475097656,296.7120666503906,293.1499938964844,293.1499938964844,280.25,38559.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842781186103821,1.0,0.0,0.0,3.6502585411071777,3.650283098220825,8.89079387889069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.50732421875,0.0,1552.605712890625,1895.4371337890625,0.0,3256.658935546875,0.9068707227706908,1.0,0.0,3.0,1.0,0.0
18124320,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7291320562362671,0.2987346649169922,0.2744869291782379,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8459450006484985,0.4764933884143829,0.4564507603645324,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9990000128746032,0.8843507170677185,0.5545424818992615,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7547383308410645,0.3344257771968841,0.3226102888584137,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.611811637878418,0.1739760786294937,0.8119599223136902,284.8752746582031,284.95001220703125,297.79852294921875,290.8760986328125,297.19775390625,296.9999084472656,284.8761291503906,1.0,0.5896144509315491,0.3497989773750305,0.3497989773750305,1.0,1.0,-2.905661106109619,0.7181970477104187,2.187463998794556,0.0640119612216949,0.8679593205451965,0.8679593205451965,0.0,205.8312530517578,205.0,42619.27734375,0.0,2417.468505859375,1.0,279.9577331542969,282.7469482421875,293.9149475097656,296.7120666503906,293.1499938964844,293.1499938964844,280.25,38559.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842781186103821,1.0,0.0,0.0,3.6502585411071777,3.650283098220825,8.89079387889069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.50732421875,0.0,1552.605712890625,1895.4371337890625,0.0,3256.658935546875,0.9068707227706908,1.0,0.0,3.0,1.0,0.0
18124380,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7254712581634521,0.2961840033531189,0.272034227848053,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8417463898658752,0.4726491570472717,0.4526607394218445,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.8803940415382385,0.558621346950531,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7509660720825195,0.3317422270774841,0.3199780583381653,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6075723767280579,0.1717810779809951,0.802051305770874,284.9931335449219,284.95001220703125,297.735107421875,290.8394775390625,297.17657470703125,296.9919738769531,284.9914855957031,1.0,0.5884513258934021,0.3509199023246765,0.3509199023246765,1.0,1.0,-2.887980937957764,0.7155866622924805,2.172394275665283,0.0652369037270546,0.956427812576294,0.956427812576294,0.0,207.37918090820312,193.0,41611.2890625,0.0,2393.44384765625,1.0,280.2427673339844,282.9039306640625,293.8069152832031,296.4850158691406,293.1499938964844,293.1499938964844,279.95001220703125,33697.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737332820892334,1.0,0.0,0.0,3.7387502193450928,3.73877477645874,9.327090992883312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.18896484375,0.0,1616.5177001953125,1895.4371337890625,0.0,3157.827392578125,0.9234477281570436,1.0,0.0,3.0,1.0,0.0
18124440,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7254712581634521,0.2961840033531189,0.272034227848053,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8417463898658752,0.4726491570472717,0.4526607394218445,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.8803940415382385,0.558621346950531,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7509660720825195,0.3317422270774841,0.3199780583381653,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6075723767280579,0.1717810779809951,0.802051305770874,284.9931335449219,284.95001220703125,297.735107421875,290.8394775390625,297.17657470703125,296.9919738769531,284.9914855957031,1.0,0.5884513258934021,0.3509199023246765,0.3509199023246765,1.0,1.0,-2.887980937957764,0.7155866622924805,2.172394275665283,0.0652369037270546,0.956427812576294,0.956427812576294,0.0,207.37918090820312,193.0,41611.2890625,0.0,2393.44384765625,1.0,280.2427673339844,282.9039306640625,293.8069152832031,296.4850158691406,293.1499938964844,293.1499938964844,279.95001220703125,33697.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737332820892334,1.0,0.0,0.0,3.7387502193450928,3.73877477645874,9.327090992883312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.18896484375,0.0,1616.5177001953125,1895.4371337890625,0.0,3157.827392578125,0.9234477281570436,1.0,0.0,3.0,1.0,0.0
18124500,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7249113321304321,0.2946413159370422,0.2708349227905273,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8411608338356018,0.4704487323760986,0.4507959485054016,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.8777347803115845,0.5575467348098755,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7504451870918274,0.3302100300788879,0.318672776222229,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6066190600395203,0.1705916672945022,0.7970180511474609,284.8557434082031,284.95001220703125,297.7036437988281,290.8212585449219,297.165283203125,296.9871826171875,284.849853515625,1.0,0.5860270857810974,0.3514803349971771,0.3514803349971771,1.0,1.0,-2.8754029273986816,0.7130631804466248,2.162339925765991,0.0656787157058715,0.8581019639968872,0.8581019639968872,0.0,206.32342529296875,193.0,42254.36328125,0.0,2365.89697265625,1.0,279.99578857421875,282.73651123046875,293.8573913574219,296.66973876953125,293.1499938964844,293.1499938964844,279.95001220703125,38102.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809311985969543,1.0,0.0,0.0,3.697477340698242,3.6975021362304688,9.122298934016726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.2939453125,0.0,1602.57275390625,1895.4371337890625,0.0,3225.306884765625,0.9149267077445984,1.0,0.0,3.0,1.0,0.0
18124560,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7246245741844177,0.292913943529129,0.2692703306674957,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8410190343856812,0.468039333820343,0.4485244452953338,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9990000128746032,0.8750236630439758,0.5550336241722107,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.750312089920044,0.3285136818885803,0.3170608878135681,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6059774160385132,0.1692973971366882,0.791101336479187,284.8647155761719,284.95001220703125,297.6723937988281,290.8031005859375,297.15411376953125,296.9825439453125,284.8673095703125,1.0,0.5827545523643494,0.3519937992095947,0.3519937992095947,1.0,1.0,-2.8587288856506348,0.7091057300567627,2.149623155593872,0.065491572022438,0.8318842649459839,0.8318842649459839,0.0,204.3279724121093,181.0,41771.92578125,0.0,2326.80078125,1.0,279.9571228027344,282.76080322265625,293.83038330078125,296.5837097167969,293.1499938964844,293.1499938964844,280.25,41182.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836130499839783,1.0,0.0,0.0,3.556027173995972,3.556051254272461,8.437688165940926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.0986328125,0.0,1468.8900146484375,1895.4371337890625,0.0,3250.4306640625,0.8881926536560059,1.0,0.0,3.0,1.0,0.0
18124620,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7263068556785583,0.2904697060585022,0.2666527926921844,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8432227969169617,0.4642530977725982,0.4445112645626068,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8728195428848267,0.5455366969108582,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7522632479667664,0.325844943523407,0.3141639232635498,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6066151261329651,0.1671154648065567,0.77983558177948,284.9771423339844,284.95001220703125,297.6106262207031,290.76715087890625,297.1382751464844,296.9818115234375,284.97564697265625,1.0,0.5744100213050842,0.3530207574367523,0.3530207574367523,1.0,1.0,-2.822324752807617,0.7001527547836304,2.1221721172332764,0.0646355748176574,0.9099543690681458,0.9099543690681458,0.0,197.84695434570312,184.0,40549.3046875,0.0,2232.576416015625,1.0,280.2414855957031,282.91558837890625,293.7185974121094,296.3358764648437,293.1499938964844,293.1499938964844,279.95001220703125,34657.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695533871650696,1.0,0.0,0.0,3.6244828701019287,3.6245062351226807,8.765675261201977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.97607421875,0.0,1494.9892578125,1895.4371337890625,0.0,3118.62109375,0.8985551595687866,1.0,0.0,3.0,1.0,0.0
18124680,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7263068556785583,0.2904697060585022,0.2666527926921844,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8432227969169617,0.4642530977725982,0.4445112645626068,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.8728195428848267,0.5455366969108582,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7522632479667664,0.325844943523407,0.3141639232635498,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.6066151261329651,0.1671154648065567,0.77983558177948,284.9771423339844,284.95001220703125,297.6106262207031,290.76715087890625,297.1382751464844,296.9818115234375,284.97564697265625,1.0,0.5744100213050842,0.3530207574367523,0.3530207574367523,1.0,1.0,-2.822324752807617,0.7001527547836304,2.1221721172332764,0.0646355748176574,0.9099543690681458,0.9099543690681458,0.0,197.84695434570312,184.0,40549.3046875,0.0,2232.576416015625,1.0,280.2414855957031,282.91558837890625,293.7185974121094,296.3358764648437,293.1499938964844,293.1499938964844,279.95001220703125,34657.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695533871650696,1.0,0.0,0.0,3.6244828701019287,3.6245062351226807,8.765675261201977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.97607421875,0.0,1494.9892578125,1895.4371337890625,0.0,3118.62109375,0.8985551595687866,1.0,0.0,3.0,1.0,0.0
18124740,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7256801128387451,0.2873940169811249,0.2640089392662048,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.84270179271698,0.4598225355148315,0.4404745697975158,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8701773285865784,0.5416375994682312,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7517623901367188,0.3226945698261261,0.3112741708755493,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.605171799659729,0.1647378504276275,0.7691758275032043,284.8796691894531,284.95001220703125,297.54998779296875,290.73175048828125,297.121337890625,296.97918701171875,284.8821716308594,1.0,0.5693615078926086,0.3540476858615875,0.3540476858615875,1.0,1.0,-2.7933146953582764,0.6935182213783264,2.0997965335845947,0.0643056184053421,0.80436110496521,0.80436110496521,0.0,194.6925201416016,187.0,40497.11328125,0.0,2168.57275390625,1.0,279.9583435058594,282.8079528808594,293.7427673339844,296.4158020019531,293.1499938964844,293.1499938964844,280.25,41697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760969638824463,1.0,0.0,0.0,3.392799139022827,3.392821788787842,7.680856128899904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.1376953125,0.0,1305.0308837890625,1895.4371337890625,0.0,3179.99267578125,0.8533732295036316,1.0,0.0,3.0,1.0,0.0
18124800,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7256801128387451,0.2873940169811249,0.2640089392662048,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.84270179271698,0.4598225355148315,0.4404745697975158,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8701773285865784,0.5416375994682312,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7517623901367188,0.3226945698261261,0.3112741708755493,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.605171799659729,0.1647378504276275,0.7691758275032043,284.8796691894531,284.95001220703125,297.54998779296875,290.73175048828125,297.121337890625,296.97918701171875,284.8821716308594,1.0,0.5693615078926086,0.3540476858615875,0.3540476858615875,1.0,1.0,-2.7933146953582764,0.6935182213783264,2.0997965335845947,0.0643056184053421,0.80436110496521,0.80436110496521,0.0,194.6925201416016,187.0,40497.11328125,0.0,2168.57275390625,1.0,279.9583435058594,282.8079528808594,293.7427673339844,296.4158020019531,293.1499938964844,293.1499938964844,280.25,41697.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760969638824463,1.0,0.0,0.0,3.392799139022827,3.392821788787842,7.680856128899904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.1376953125,0.0,1305.0308837890625,1895.4371337890625,0.0,3179.99267578125,0.8533732295036316,1.0,0.0,3.0,1.0,0.0
18124860,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7238683700561523,0.2850525081157684,0.2617179155349731,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8406554460525513,0.4561529159545898,0.4368139207363128,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.8678067326545715,0.5412834882736206,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7498687505722046,0.3200594186782837,0.3086362779140472,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6024725437164307,0.1626400500535965,0.759314239025116,284.9846496582031,284.95001220703125,297.4906921386719,290.6971130371094,297.1072692871094,296.9796142578125,284.9836730957031,1.0,0.5661536455154419,0.355424016714096,0.355424016714096,1.0,1.0,-2.77070689201355,0.6897667646408081,2.080940008163452,0.0654637664556503,0.8834415674209595,0.8834415674209595,0.0,193.6731872558593,190.0,39522.03515625,0.0,2126.262939453125,1.0,280.2401733398437,282.9501037597656,293.6418762207031,296.18902587890625,293.1499938964844,293.1499938964844,280.54998779296875,34262.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860712468624115,1.0,0.0,0.0,3.485285520553589,3.4853076934814453,8.105317874651519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.63427734375,0.0,1345.1103515625,1895.4371337890625,0.0,3035.687255859375,0.867169201374054,1.0,0.0,3.0,1.0,0.0
18124920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7238683700561523,0.2850525081157684,0.2617179155349731,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8406554460525513,0.4561529159545898,0.4368139207363128,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.8678067326545715,0.5412834882736206,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7498687505722046,0.3200594186782837,0.3086362779140472,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6024725437164307,0.1626400500535965,0.759314239025116,284.9846496582031,284.95001220703125,297.4906921386719,290.6971130371094,297.1072692871094,296.9796142578125,284.9836730957031,1.0,0.5661536455154419,0.355424016714096,0.355424016714096,1.0,1.0,-2.77070689201355,0.6897667646408081,2.080940008163452,0.0654637664556503,0.8834415674209595,0.8834415674209595,0.0,193.6731872558593,190.0,39522.03515625,0.0,2126.262939453125,1.0,280.2401733398437,282.9501037597656,293.6418762207031,296.18902587890625,293.1499938964844,293.1499938964844,280.54998779296875,34262.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860712468624115,1.0,0.0,0.0,3.485285520553589,3.4853076934814453,8.105317874651519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.63427734375,0.0,1345.1103515625,1895.4371337890625,0.0,3035.687255859375,0.867169201374054,1.0,0.0,3.0,1.0,0.0
18124980,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7215631008148193,0.282928854227066,0.2598228752613067,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.837929904460907,0.4527398943901062,0.4336082637310028,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.8648797273635864,0.5428863167762756,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7473862171173096,0.3176253736019134,0.3063496053218841,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.5992674827575684,0.1606994271278381,0.750655472278595,285.0597839355469,284.95001220703125,297.43292236328125,290.66339111328125,297.0943603515625,296.9811096191406,285.05621337890625,1.0,0.5642944574356079,0.3568003177642822,0.3568003177642822,1.0,1.0,-2.753345251083374,0.6876875758171082,2.0656578540802,0.0671743974089622,0.9996729493141174,0.9996729493141174,0.0,193.8919982910156,193.0,38779.63671875,0.0,2098.852294921875,1.0,280.5419616699219,283.0599365234375,293.6100158691406,296.09259033203125,293.1499938964844,293.1499938964844,280.25,30795.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467334508895874,1.0,0.0,0.0,3.686743974685669,3.686767339706421,9.069414090845384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.10791015625,0.0,1535.100830078125,1895.4371337890625,0.0,2904.685546875,0.9096654057502748,1.0,0.0,3.0,1.0,0.0
18125040,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7215631008148193,0.282928854227066,0.2598228752613067,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.837929904460907,0.4527398943901062,0.4336082637310028,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.8648797273635864,0.5428863167762756,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7473862171173096,0.3176253736019134,0.3063496053218841,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.5992674827575684,0.1606994271278381,0.750655472278595,285.0597839355469,284.95001220703125,297.43292236328125,290.66339111328125,297.0943603515625,296.9811096191406,285.05621337890625,1.0,0.5642944574356079,0.3568003177642822,0.3568003177642822,1.0,1.0,-2.753345251083374,0.6876875758171082,2.0656578540802,0.0671743974089622,0.9996729493141174,0.9996729493141174,0.0,193.8919982910156,193.0,38779.63671875,0.0,2098.852294921875,1.0,280.5419616699219,283.0599365234375,293.6100158691406,296.09259033203125,293.1499938964844,293.1499938964844,280.25,30795.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467334508895874,1.0,0.0,0.0,3.686743974685669,3.686767339706421,9.069414090845384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.10791015625,0.0,1535.100830078125,1895.4371337890625,0.0,2904.685546875,0.9096654057502748,1.0,0.0,3.0,1.0,0.0
18125100,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7199325561523438,0.2814174592494964,0.2587447762489319,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8360785841941833,0.4505630433559418,0.4318666458129883,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.8621281981468201,0.5445366501808167,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7457121014595032,0.3160730898380279,0.3051164448261261,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.5972549319267273,0.1595537215471267,0.7461929321289062,284.90008544921875,284.95001220703125,297.4046936035156,290.6469116210937,297.0867004394531,296.9801025390625,284.89044189453125,1.0,0.5636899471282959,0.3574884533882141,0.3574884533882141,1.0,1.0,-2.7450973987579346,0.6867695450782776,2.0583279132843018,0.0681046694517135,0.9055347442626952,0.9055347442626952,0.0,194.47447204589844,193.0,39635.453125,0.0,2088.16259765625,1.0,280.2961730957031,282.8641052246094,293.6859741210937,296.3188171386719,293.1499938964844,293.1499938964844,280.25,34439.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554710745811462,1.0,0.0,0.0,3.7113332748413086,3.711357593536377,9.190797527480754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.8955078125,0.0,1590.611083984375,1895.4371337890625,0.0,2986.537841796875,0.9160314798355104,1.0,0.0,3.0,1.0,0.0
18125160,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7175619602203369,0.279595285654068,0.2572569549083709,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8335443735122681,0.4480423331260681,0.4296639561653137,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8583962321281433,0.5470522046089172,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.743418276309967,0.3142554759979248,0.303547739982605,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.5945934653282166,0.1582271009683609,0.7408221364021301,284.87408447265625,284.95001220703125,297.3768920898437,290.6307067871094,297.07861328125,296.9784851074219,284.8753967285156,1.0,0.5631547570228577,0.3580713272094726,0.3580713272094726,1.0,1.0,-2.735347986221313,0.6851014494895935,2.050246477127075,0.0686198323965072,0.8642877340316772,0.8642877340316772,0.0,195.4700927734375,181.0,39403.46484375,0.0,2077.02392578125,1.0,280.2569274902344,282.8517150878906,293.675048828125,296.2708740234375,293.1499938964844,293.1499938964844,280.54998779296875,38422.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606514930725098,1.0,0.0,0.0,3.6269142627716064,3.626938581466675,8.777440143603599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.693359375,0.0,1525.646484375,1895.4371337890625,0.0,3035.114990234375,0.901261866092682,1.0,0.0,3.0,1.0,0.0
18125220,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7166297435760498,0.2768892645835876,0.2545172870159149,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8327402472496033,0.4439602494239807,0.4254917800426483,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8529220819473267,0.5434210300445557,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7425906658172607,0.3112509548664093,0.3004659712314605,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5925745368003845,0.1558383852243423,0.7293626666069031,284.9884338378906,284.95001220703125,297.32281494140625,290.59930419921875,297.0635681152344,296.9763488769531,284.986328125,1.0,0.5573471188545227,0.3592370748519897,0.3592370748519897,1.0,1.0,-2.7052159309387207,0.6782217025756836,2.026994228363037,0.0685743540525436,0.9492617845535278,0.9492617845535278,0.0,192.4593048095703,169.0,38281.5625,0.0,2014.881591796875,1.0,280.54229736328125,283.0054626464844,293.5646057128906,296.0412902832031,293.1499938964844,293.1499938964844,280.25,33684.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496165871620178,1.0,0.0,0.0,3.716418981552124,3.716443300247192,9.216003036272014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.07373046875,0.0,1590.6822509765625,1895.4371337890625,0.0,2931.6796875,0.918508231639862,1.0,0.0,3.0,1.0,0.0
18125280,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7166297435760498,0.2768892645835876,0.2545172870159149,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8327402472496033,0.4439602494239807,0.4254917800426483,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8529220819473267,0.5434210300445557,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7425906658172607,0.3112509548664093,0.3004659712314605,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.5925745368003845,0.1558383852243423,0.7293626666069031,284.9884338378906,284.95001220703125,297.32281494140625,290.59930419921875,297.0635681152344,296.9763488769531,284.986328125,1.0,0.5573471188545227,0.3592370748519897,0.3592370748519897,1.0,1.0,-2.7052159309387207,0.6782217025756836,2.026994228363037,0.0685743540525436,0.9492617845535278,0.9492617845535278,0.0,192.4593048095703,169.0,38281.5625,0.0,2014.881591796875,1.0,280.54229736328125,283.0054626464844,293.5646057128906,296.0412902832031,293.1499938964844,293.1499938964844,280.25,33684.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496165871620178,1.0,0.0,0.0,3.716418981552124,3.716443300247192,9.216003036272014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.07373046875,0.0,1590.6822509765625,1895.4371337890625,0.0,2931.6796875,0.918508231639862,1.0,0.0,3.0,1.0,0.0
18125340,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7178376317024231,0.2735752463340759,0.2515800893306732,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8344265818595886,0.4392508864402771,0.4211043417453766,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8479369282722473,0.534338653087616,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7439501285552979,0.3077585399150848,0.29716756939888,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5925698280334473,0.1532144397497177,0.7171575427055359,284.8545837402344,284.95001220703125,297.2708435058594,290.5692749023437,297.0473937988281,296.97222900390625,284.8575134277344,1.0,0.5488280653953552,0.3604028224945068,0.3604028224945068,1.0,1.0,-2.666878461837769,0.668590784072876,1.9982876777648928,0.0675697177648544,0.8151350021362305,0.8151350021362305,0.0,186.31460571289065,157.0,38227.6640625,0.0,1926.977294921875,1.0,280.2574157714844,282.86456298828125,293.591552734375,296.12872314453125,293.1499938964844,293.1499938964844,280.54998779296875,42140.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586559295654297,1.0,0.0,0.0,3.498528003692627,3.498551607131958,8.167027090166812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18359375,0.0,1415.1265869140625,1895.4371337890625,0.0,3016.399658203125,0.876370906829834,1.0,0.0,3.0,1.0,0.0
18125400,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7178376317024231,0.2735752463340759,0.2515800893306732,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8344265818595886,0.4392508864402771,0.4211043417453766,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9990000128746032,0.8479369282722473,0.534338653087616,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7439501285552979,0.3077585399150848,0.29716756939888,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5925698280334473,0.1532144397497177,0.7171575427055359,284.8545837402344,284.95001220703125,297.2708435058594,290.5692749023437,297.0473937988281,296.97222900390625,284.8575134277344,1.0,0.5488280653953552,0.3604028224945068,0.3604028224945068,1.0,1.0,-2.666878461837769,0.668590784072876,1.9982876777648928,0.0675697177648544,0.8151350021362305,0.8151350021362305,0.0,186.31460571289065,157.0,38227.6640625,0.0,1926.977294921875,1.0,280.2574157714844,282.86456298828125,293.591552734375,296.12872314453125,293.1499938964844,293.1499938964844,280.54998779296875,42140.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586559295654297,1.0,0.0,0.0,3.498528003692627,3.498551607131958,8.167027090166812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18359375,0.0,1415.1265869140625,1895.4371337890625,0.0,3016.399658203125,0.876370906829834,1.0,0.0,3.0,1.0,0.0
18125460,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7210409045219421,0.2711027860641479,0.2488683313131332,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8383491039276123,0.4353733658790588,0.4169501066207886,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.846286952495575,0.5211989283561707,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7472684383392334,0.3048425018787384,0.2939656376838684,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5943640470504761,0.1509406268596649,0.7050940990447998,284.97119140625,284.95001220703125,297.22119140625,290.54083251953125,297.0347900390625,296.971923828125,284.9697265625,1.0,0.5384737849235535,0.3618727028369903,0.3618727028369903,1.0,1.0,-2.624494791030884,0.6582772731781006,1.9662176370620728,0.0666680857539177,0.8904169201850891,0.8904169201850891,0.0,178.04510498046875,160.0,36955.703125,0.0,1825.70556640625,1.0,280.5409545898437,283.0234680175781,293.47882080078125,295.87548828125,293.1499938964844,293.1499938964844,280.8500061035156,34939.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417184352874756,1.0,0.0,0.0,3.557617664337158,3.557640790939331,8.44523754039983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.05712890625,0.0,1425.0609130859375,1895.4371337890625,0.0,2857.774658203125,0.8837665915489197,1.0,0.0,3.0,1.0,0.0
18125520,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7210409045219421,0.2711027860641479,0.2488683313131332,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8383491039276123,0.4353733658790588,0.4169501066207886,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.846286952495575,0.5211989283561707,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7472684383392334,0.3048425018787384,0.2939656376838684,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5943640470504761,0.1509406268596649,0.7050940990447998,284.97119140625,284.95001220703125,297.22119140625,290.54083251953125,297.0347900390625,296.971923828125,284.9697265625,1.0,0.5384737849235535,0.3618727028369903,0.3618727028369903,1.0,1.0,-2.624494791030884,0.6582772731781006,1.9662176370620728,0.0666680857539177,0.8904169201850891,0.8904169201850891,0.0,178.04510498046875,160.0,36955.703125,0.0,1825.70556640625,1.0,280.5409545898437,283.0234680175781,293.47882080078125,295.87548828125,293.1499938964844,293.1499938964844,280.8500061035156,34939.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417184352874756,1.0,0.0,0.0,3.557617664337158,3.557640790939331,8.44523754039983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.05712890625,0.0,1425.0609130859375,1895.4371337890625,0.0,2857.774658203125,0.8837665915489197,1.0,0.0,3.0,1.0,0.0
18125580,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7223981022834778,0.2690378129482269,0.2468198239803314,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8398988246917725,0.431891530752182,0.4134632349014282,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.8462292551994324,0.5138139128684998,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7485337257385254,0.3022796213626861,0.2913442552089691,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.5944620370864868,0.1490039080381393,0.6954054236412048,285.0574645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.0250244140625,296.9745788574219,285.0539245605469,1.0,0.5321610569953918,0.3633425831794739,0.3633425831794739,1.0,1.0,-2.5941617488861084,0.6518718004226685,1.9422900676727293,0.0668096616864204,1.0,1.0,0.0,173.2519073486328,163.0,35980.58984375,0.0,1759.942626953125,1.0,280.84246826171875,283.1488342285156,293.44366455078125,295.7579650878906,293.1499938964844,293.1499938964844,280.54998779296875,31402.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240171670913696,1.0,0.0,0.0,3.733994483947754,3.734018564224243,9.30337762383715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.330078125,0.0,1593.4517822265625,1895.4371337890625,0.0,2692.824951171875,0.9207378029823304,1.0,0.0,3.0,1.0,0.0
18125640,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7223981022834778,0.2690378129482269,0.2468198239803314,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8398988246917725,0.431891530752182,0.4134632349014282,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.8462292551994324,0.5138139128684998,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7485337257385254,0.3022796213626861,0.2913442552089691,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.5944620370864868,0.1490039080381393,0.6954054236412048,285.0574645996094,284.95001220703125,297.1741027832031,290.5140991210937,297.0250244140625,296.9745788574219,285.0539245605469,1.0,0.5321610569953918,0.3633425831794739,0.3633425831794739,1.0,1.0,-2.5941617488861084,0.6518718004226685,1.9422900676727293,0.0668096616864204,1.0,1.0,0.0,173.2519073486328,163.0,35980.58984375,0.0,1759.942626953125,1.0,280.84246826171875,283.1488342285156,293.44366455078125,295.7579650878906,293.1499938964844,293.1499938964844,280.54998779296875,31402.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240171670913696,1.0,0.0,0.0,3.733994483947754,3.734018564224243,9.30337762383715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.330078125,0.0,1593.4517822265625,1895.4371337890625,0.0,2692.824951171875,0.9207378029823304,1.0,0.0,3.0,1.0,0.0
18125700,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7220991849899292,0.2675932347774505,0.2457315921783447,296.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8395644426345825,0.4297450482845306,0.4116647839546203,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8450396060943604,0.5122264623641968,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7481778264045715,0.3007011413574219,0.2900111675262451,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.5936533808708191,0.1479046940803527,0.6907793879508972,284.89605712890625,284.95001220703125,297.15155029296875,290.50146484375,297.0196533203125,296.97491455078125,284.8854064941406,1.0,0.5299420952796936,0.3640775382518768,0.3640775382518768,1.0,1.0,-2.5816261768341064,0.649505078792572,1.9321210384368896,0.0672274231910705,0.9101937413215636,0.9101937413215636,0.0,172.02792358398438,163.0,36736.21875,0.0,1736.4749755859375,1.0,280.5960693359375,282.9520568847656,293.5271301269531,295.9809875488281,293.1499938964844,293.1499938964844,280.54998779296875,34892.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316100239753723,1.0,0.0,0.0,3.7517709732055664,3.751795768737793,9.392169317834488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.14111328125,0.0,1640.8475341796875,1895.4371337890625,0.0,2763.4384765625,0.9254042506217957,1.0,0.0,3.0,1.0,0.0
18125760,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7207764387130737,0.26582732796669,0.2442474961280822,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8381912708282471,0.4272654354572296,0.409440815448761,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.8427988290786743,0.5121191143989563,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7468719482421875,0.2988550662994385,0.2883623540401459,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.5919238328933716,0.1466343998908996,0.6853802800178528,284.8644104003906,284.95001220703125,297.1297302246094,290.48931884765625,297.0132141113281,296.9736328125,284.8656311035156,1.0,0.5281188488006592,0.3648982048034668,0.3648982048034668,1.0,1.0,-2.5685737133026123,0.6471436023712158,1.921429991722107,0.0677716806530952,0.8628666400909424,0.8628666400909424,0.0,171.5331268310547,166.0,36451.47265625,0.0,1715.65673828125,1.0,280.5567321777344,282.9374084472656,293.522705078125,295.93670654296875,293.1499938964844,293.1499938964844,280.8500061035156,39035.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358176946640015,1.0,0.0,0.0,3.656419038772583,3.656443595886232,8.920828804548364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.537109375,0.0,1563.076171875,1895.4371337890625,0.0,2802.665771484375,0.9081652760505676,1.0,0.0,3.0,1.0,0.0
18125820,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7177834510803223,0.2632226943969726,0.2416876852512359,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8349394798278809,0.4232687056064605,0.4054389297962188,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.8388616442680359,0.5134490728378296,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7437641024589539,0.2957986891269684,0.2853233814239502,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5878351330757141,0.1443681418895721,0.6749335527420044,284.9970703125,284.95001220703125,297.0882873535156,290.4665832519531,297.0025939941406,296.9732666015625,284.9951171875,1.0,0.5254897475242615,0.3665395677089691,0.3665395677089691,1.0,1.0,-2.5460777282714844,0.643598735332489,1.90247905254364,0.0691507384181022,0.9585944414138794,0.9585944414138794,0.0,171.4434051513672,169.0,35407.359375,0.0,1683.4947509765625,1.0,280.8431091308594,283.1068115234375,293.419677734375,295.7159423828125,293.1499938964844,293.1499938964844,280.54998779296875,33617.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222330212593079,1.0,0.0,0.0,3.740297794342041,3.740322113037109,9.334813171335554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.46533203125,0.0,1617.7042236328125,1895.4371337890625,0.0,2676.269287109375,0.9237404465675354,1.0,0.0,3.0,1.0,0.0
18125880,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7177834510803223,0.2632226943969726,0.2416876852512359,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8349394798278809,0.4232687056064605,0.4054389297962188,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.8388616442680359,0.5134490728378296,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7437641024589539,0.2957986891269684,0.2853233814239502,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5878351330757141,0.1443681418895721,0.6749335527420044,284.9970703125,284.95001220703125,297.0882873535156,290.4665832519531,297.0025939941406,296.9732666015625,284.9951171875,1.0,0.5254897475242615,0.3665395677089691,0.3665395677089691,1.0,1.0,-2.5460777282714844,0.643598735332489,1.90247905254364,0.0691507384181022,0.9585944414138794,0.9585944414138794,0.0,171.4434051513672,169.0,35407.359375,0.0,1683.4947509765625,1.0,280.8431091308594,283.1068115234375,293.419677734375,295.7159423828125,293.1499938964844,293.1499938964844,280.54998779296875,33617.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222330212593079,1.0,0.0,0.0,3.740297794342041,3.740322113037109,9.334813171335554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.46533203125,0.0,1617.7042236328125,1895.4371337890625,0.0,2676.269287109375,0.9237404465675354,1.0,0.0,3.0,1.0,0.0
18125940,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.7137359380722046,0.0,0.2390913367271423,296.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.8306257128715515,0.0,0.4014005959033966,296.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.0,0.5168594121932983,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.7397047877311707,0.0,0.282244473695755,296.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.5827046632766724,0.0,0.6643943786621094,284.8572082519531,294.1499938964844,297.04998779296875,290.4460754394531,296.9906921386719,296.9702453613281,284.8607482910156,0.0,0.0,0.3681809306144714,0.3681809306144714,1.0,1.0,-2.525843620300293,0.6407397985458374,1.885103821754456,0.0708147436380386,0.0,0.0,0.0,172.4932098388672,60.0,35651.375,0.0,1659.8111572265625,0.0,280.5569152832031,282.9547424316406,293.4712829589844,295.84088134765625,293.1499938964844,293.1499938964844,278.1499938964844,41729.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54703688621521,3.547060966491699,8.395077770728676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1463.26318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.7137359380722046,0.0,0.2390913367271423,296.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857421875,0.8306257128715515,0.0,0.4014005959033966,296.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.0,0.5168594121932983,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.7397047877311707,0.0,0.282244473695755,296.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.5827046632766724,0.0,0.6643943786621094,284.8572082519531,294.1499938964844,297.04998779296875,290.4460754394531,296.9906921386719,296.9702453613281,284.8607482910156,0.0,0.0,0.3681809306144714,0.3681809306144714,1.0,1.0,-2.525843620300293,0.6407397985458374,1.885103821754456,0.0708147436380386,0.0,0.0,0.0,172.4932098388672,60.0,35651.375,0.0,1659.8111572265625,0.0,280.5569152832031,282.9547424316406,293.4712829589844,295.84088134765625,293.1499938964844,293.1499938964844,278.1499938964844,41729.18359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.54703688621521,3.547060966491699,8.395077770728676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1463.26318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0028675901703536,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.4804824888706207,0.0,0.0030197445303201,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.4804824888706207,0.0,0.0022303666919469,297.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796325683594,0.0,0.0,0.003019725671038,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0143235828727483,286.7476501464844,294.1499938964844,297.02850341796875,290.43438720703125,295.8983459472656,296.75128173828125,283.6896667480469,0.0,0.0,0.2818671762943268,0.2818671762943268,1.0,1.0,0.0039823027327656,0.0006842639995738,-0.0046665663830935,-0.0128115862607955,0.0,0.0,0.0,0.0173951797187328,60.0,1878.18310546875,-0.0,-6.36662298347801e-05,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,2.735760062932968e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.813403548434262e-15,9.818308716231811e-15,5.476175408231713e-20,1.2174599436226565e-12,1.2174562573352699e-12,3.67641788097204e-18,0.0,0.0,-0.0,0.0,0.0,5.642396649922494e-25,5.854165807726441e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
