time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0009057282004505,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0014753133291378,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82257080078125,0.0,0.0,0.0020937621593475,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.00105984241236,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,0.0026822364889085,287.3367614746094,294.1499938964844,297.0133361816406,290.4256591796875,295.4857482910156,296.7645263671875,283.2046813964844,0.0,0.0,0.2209085673093795,0.2209085673093795,1.0,1.0,-0.0038569718599319,0.0009949144441634,0.0028620574157685,-0.0174516774713993,0.0,0.0,0.0,-0.0232831295579671,60.0,1005.3114624023438,0.0,-6.630486495851073e-06,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2085916061761528e-24,-1.4561316222843011e-24,-1.797823632648408e-27,-1.5705311229147516e-18,-1.5692981068141653e-18,-1.232979245005365e-21,0.0,0.0,-0.0,0.0,0.0,4.2095005868317505e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.357168164569885e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.849878551904112e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,7.267759065143764e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.852823131950572e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0004675243399105,287.143310546875,294.1499938964844,296.9766540527344,290.40313720703125,295.4212646484375,296.6328125,282.79473876953125,0.0,0.0,0.0736361891031265,0.0736361891031265,1.0,1.0,-0.001301628537476,1.3071462490188424e-05,0.0012885570758953,-0.0142065221443772,0.0,0.0,0.0,-0.0092497877776622,60.0,214.4678192138672,0.0,-6.778499539450422e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1558803201651945e-37,1.402054829183921e-37,7.581118859254063e-38,-9.284965858794922e-21,-4.630741246005113e-21,-4.6542242088930256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.357168164569885e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,9.849878551904112e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,7.267759065143764e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,9.852823131950572e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0004675243399105,287.143310546875,294.1499938964844,296.9766540527344,290.40313720703125,295.4212646484375,296.6328125,282.79473876953125,0.0,0.0,0.0736361891031265,0.0736361891031265,1.0,1.0,-0.001301628537476,1.3071462490188424e-05,0.0012885570758953,-0.0142065221443772,0.0,0.0,0.0,-0.0092497877776622,60.0,214.4678192138672,0.0,-6.778499539450422e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1558803201651945e-37,1.402054829183921e-37,7.581118859254063e-38,-9.284965858794922e-21,-4.630741246005113e-21,-4.6542242088930256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,9.498171857558192e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365051269531,0.0,0.0,0.0001000205375021,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,7.387260848190635e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0001000205738819,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,0.0004744372272398,287.13592529296875,294.1499938964844,296.9583435058594,290.3911437988281,295.44647216796875,296.65142822265625,282.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553965112194,1.3173319324266686e-08,0.001055383356288,-0.0182086527347564,0.0,0.0,0.0,-0.0086614172905683,60.0,98.09744262695312,0.0,-6.984527090025949e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-43,-6.810310536618613e-43,-3.6714019765310215e-43,-9.268667815788211e-21,-4.6340002891509576e-21,-4.634667930534039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,9.500299347564578e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,0.0001000440242933,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,7.389206439256668e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,0.0001000431948341,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,0.0004745397600345,287.1283874511719,294.1499938964844,296.94000244140625,290.3786926269531,295.4599914550781,296.6937561035156,282.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123620741069,7.315590355716495e-09,0.0010123547399416,-0.0182016901671886,0.0,0.0,0.0,-0.0084364898502826,60.0,45.49085998535156,0.0,-6.987652056977822e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.268185563028746e-21,-4.634096416585424e-21,-4.634089146443322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.502057218924163e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0001000625197775,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,7.390569953713566e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001000617048703,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004746278864331,287.1127624511719,294.1499938964844,296.9033203125,290.3524475097656,295.4862060546875,296.753662109375,282.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,15.481389999389648,0.0,-6.990218537339389e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.268190409790148e-21,-4.634095204895074e-21,-4.634095204895074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,9.502057218924163e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0001000625197775,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685791015625,0.0,0.0,7.390569953713566e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001000617048703,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004746278864331,287.1127624511719,294.1499938964844,296.9033203125,290.3524475097656,295.4862060546875,296.753662109375,282.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,15.481389999389648,0.0,-6.990218537339389e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.268190409790148e-21,-4.634095204895074e-21,-4.634095204895074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.503257024334744e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.000100075136288,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.391502003883943e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001000743359327,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0004746880440507,287.09649658203125,294.1499938964844,296.8666687011719,290.3245544433594,295.51123046875,296.7876892089844,282.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,11.12088680267334,0.0,-6.991963630298417e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,9.503257024334744e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.000100075136288,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.391502003883943e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001000743359327,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0004746880440507,287.09649658203125,294.1499938964844,296.8666687011719,290.3245544433594,295.51123046875,296.7876892089844,282.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,11.12088680267334,0.0,-6.991963630298417e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.503898036200552e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001000818665488,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,7.391999679384753e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001000810734694,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0004747202910948,287.0796203613281,294.1499938964844,296.8299865722656,290.2951965332031,295.53515625,296.80279541015625,282.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,16.999095916748047,0.0,-6.992886625312168e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.503898036200552e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,0.0001000818665488,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,7.391999679384753e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164855957031,0.0,0.0,0.0001000810734694,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,0.0004747202910948,287.0796203613281,294.1499938964844,296.8299865722656,290.2951965332031,295.53515625,296.80279541015625,282.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,16.999095916748047,0.0,-6.992886625312168e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.503980254521592e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001000827178359,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.392062980215997e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001000819393084,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0004747246566694,287.0622253417969,294.1499938964844,296.7933349609375,290.2645263671875,295.5580444335937,296.8047180175781,283.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,16.661277770996094,0.0,-6.992988943466116e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,9.503980254521592e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,0.0001000827178359,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.392062980215997e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,0.0001000819393084,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,0.0004747246566694,287.0622253417969,294.1499938964844,296.7933349609375,290.2645263671875,295.5580444335937,296.8047180175781,283.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,16.661277770996094,0.0,-6.992988943466116e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,9.503811452304944e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0001000809352262,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,7.39193128538318e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0001000801566988,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0004747163329739,287.0533142089844,294.1499938964844,296.7749938964844,290.24871826171875,295.5690612792969,296.80157470703125,283.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352615849498534e-09,0.0010127226123586,-0.018314404413104,0.0,0.0,0.0,-0.0084578227251768,60.0,17.55753517150879,0.0,-6.992731016453035e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6110534667969,0.0,0.0,9.503502224106342e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0001000776683213,299.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,7.391689723590389e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,0.0001000768970698,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0004747009952552,287.0442810058594,294.1499938964844,296.75665283203125,290.232666015625,295.5798034667969,296.7961730957031,283.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348679886831633e-09,0.0010126889683306,-0.0183040965348482,0.0,0.0,0.0,-0.0084558725357055,60.0,15.563319206237791,0.0,-6.992266321503848e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.502466855337845e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001000667471089,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,7.390883547486737e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001000659831333,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004746495105791,287.0258483886719,294.1499938964844,296.7200012207031,290.19976806640625,295.6005249023437,296.78033447265625,283.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,16.118314743041992,0.0,-6.990723022681777e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.502466855337845e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976257324219,0.0,0.0,0.0001000667471089,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,7.390883547486737e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957946777344,0.0,0.0,0.0001000659831333,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004746495105791,287.0258483886719,294.1499938964844,296.7200012207031,290.19976806640625,295.6005249023437,296.78033447265625,283.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698760181665,0.0,0.0,0.0,-0.0084493951871991,60.0,16.118314743041992,0.0,-6.990723022681777e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.500866872258484e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0001000498814391,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,7.389637903543189e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879821777344,0.0,0.0,0.0001000491320155,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004745698242913,287.0069885253906,294.1499938964844,296.6833190917969,290.166015625,295.6202392578125,296.7591247558594,283.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.907234191894531,0.0,-6.988350520487074e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956420898437,0.0,0.0,9.500866872258484e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0001000498814391,299.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258544921875,0.0,0.0,7.389637903543189e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879821777344,0.0,0.0,0.0001000491320155,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004745698242913,287.0069885253906,294.1499938964844,296.6833190917969,290.166015625,295.6202392578125,296.7591247558594,283.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,15.907234191894531,0.0,-6.988350520487074e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.498702274868263e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.000100027078588,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,7.387953519355506e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001000263364403,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0004744619363918,286.9877319335937,294.1499938964844,296.64666748046875,290.13153076171875,295.63897705078125,296.7339782714844,283.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.536978721618652,0.0,-6.98514881491974e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.498702274868263e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.000100027078588,299.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,7.387953519355506e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001000263364403,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,0.0004744619363918,286.9877319335937,294.1499938964844,296.64666748046875,290.13153076171875,295.63897705078125,296.7339782714844,283.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,15.536978721618652,0.0,-6.98514881491974e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.495975245954467e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.999833855545148e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,7.385831122519448e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.999761095969006e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0004743259341921,286.9681091308594,294.1499938964844,296.6099853515625,290.0964660644531,295.6566467285156,296.7058410644531,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.143277168273926,0.0,-6.981119327065245e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785522460937,0.0,0.0,9.495975245954467e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728454589844,0.0,0.0,9.999833855545148e-05,299.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,7.385831122519448e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.999761095969006e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0004743259341921,286.9681091308594,294.1499938964844,296.6099853515625,290.0964660644531,295.6566467285156,296.7058410644531,283.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.143277168273926,0.0,-6.981119327065245e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,9.494394907960668e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.998169116443024e-05,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033020019531,0.0,0.0,7.384602213278413e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,9.998097084462644e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,0.0004742471210192,286.9581604003906,294.1499938964844,296.5916748046875,290.0787658691406,295.66510009765625,296.69091796875,283.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117198107764,7.234492116481306e-09,0.0010117125930264,-0.0180050171911716,0.0,0.0,0.0,-0.0083992648869752,60.0,14.9495267868042,0.0,-6.978787325806479e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56939697265625,0.0,0.0,9.492682875134052e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,9.996366134146228e-05,299.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,7.383269985439256e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.996294102165848e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425720214844,0.0,0.0,0.0004741617303807,286.9480895996094,294.1499938964844,296.5733337402344,290.0610046386719,295.6733093261719,296.675537109375,283.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115368058905,7.213087460655742e-09,0.0010115295881405,-0.0179489534348249,0.0,0.0,0.0,-0.0083886533975601,60.0,14.759303092956545,0.0,-6.976262056923589e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,9.488852083450185e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.99233016045764e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.380289025604725e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,9.992258856073022e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0004739705764222,286.92779541015625,294.1499938964844,296.5366516113281,290.02520751953125,295.6889953613281,296.6438293457031,283.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,14.38952350616455,0.0,-6.970613952717032e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599060058594,0.0,0.0,9.488852083450185e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,9.99233016045764e-05,299.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.380289025604725e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,9.992258856073022e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0004739705764222,286.92779541015625,294.1499938964844,296.5366516113281,290.02520751953125,295.6889953613281,296.6438293457031,283.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,14.38952350616455,0.0,-6.970613952717032e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.484472684562206e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.987717203330249e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.376882422249764e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,9.987646626541392e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0004737520357593,286.9072265625,294.1499938964844,296.5,289.98931884765625,295.7037658691406,296.611083984375,283.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,14.035479545593262,0.0,-6.964164356304536e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.484472684562206e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,9.987717203330249e-05,299.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,7.376882422249764e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,9.987646626541392e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,0.0004737520357593,286.9072265625,294.1499938964844,296.5,289.98931884765625,295.7037658691406,296.611083984375,283.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,14.035479545593262,0.0,-6.964164356304536e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.479477012064308e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.98245450318791e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,7.372995605692267e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,9.982385381590576e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0004735027032438,286.8863830566406,294.1499938964844,296.4633483886719,289.95343017578125,295.7176818847656,296.57763671875,283.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,13.69548225402832,0.0,-6.956812370617629e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.479477012064308e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.98245450318791e-05,299.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,7.372995605692267e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,9.982385381590576e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.0004735027032438,286.8863830566406,294.1499938964844,296.4633483886719,289.95343017578125,295.7176818847656,296.57763671875,283.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048087891092791e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,13.69548225402832,0.0,-6.956812370617629e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,9.473755926592276e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,9.976428555091844e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.368544902419671e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.97636016109027e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0004732171655632,286.8653259277344,294.1499938964844,296.4266662597656,289.9176940917969,295.7306213378906,296.5436706542969,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,13.37156105041504,0.0,-6.948400255168964e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52947998046875,0.0,0.0,9.473755926592276e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,9.976428555091844e-05,299.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,7.368544902419671e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,9.97636016109027e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50396728515625,0.0,0.0,0.0004732171655632,286.8653259277344,294.1499938964844,296.4266662597656,289.9176940917969,295.7306213378906,296.5436706542969,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,13.37156105041504,0.0,-6.948400255168964e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,9.470573422731832e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,9.97307724901475e-05,299.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,7.366069621639326e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171813964844,0.0,0.0,9.973008855013175e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0004730582877527,286.8547058105469,294.1499938964844,296.4083251953125,289.8999328613281,295.7366943359375,296.52655029296875,283.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.9369350264025806e-09,0.0010091683361679,-0.0172256343066692,0.0,0.0,0.0,-0.0082517536357045,60.0,13.215668678283691,0.0,-6.943724883967661e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,9.467208292335272e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,9.96953240246512e-05,299.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,7.363451732089743e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,9.969464736059308e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,0.0004728903004433,286.84405517578125,294.1499938964844,296.3900146484375,289.8822326660156,295.7425842285156,296.5093994140625,283.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894932624845751e-09,0.0010088091949,-0.0171156171709299,0.0,0.0,0.0,-0.0082309311255812,60.0,13.06332778930664,0.0,-6.93878305924045e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.459818102186546e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,9.961749310605228e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,7.357702997978777e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.961682371795176e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0004725214093923,286.8226013183594,294.1499938964844,296.35333251953125,289.8472595214844,295.7536926269531,296.4749450683594,283.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802715724063546e-09,0.0010080207139253,-0.0168740693479776,0.0,0.0,0.0,-0.0081852152943611,60.0,12.768134117126465,0.0,-6.927938045464543e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,9.459818102186546e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,9.961749310605228e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,7.357702997978777e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008850097656,0.0,0.0,9.961682371795176e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0004725214093923,286.8226013183594,294.1499938964844,296.35333251953125,289.8472595214844,295.7536926269531,296.4749450683594,283.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802715724063546e-09,0.0010080207139253,-0.0168740693479776,0.0,0.0,0.0,-0.0081852152943611,60.0,12.768134117126465,0.0,-6.927938045464543e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.451523510506377e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.953013068297878e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,7.351250678766519e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.95294758467935e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,0.0004721072618849,286.8009948730469,294.1499938964844,296.3166809082031,289.8128662109375,295.763916015625,296.4404296875,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.6992247305108785e-09,0.0010071357246488,-0.0166029874235391,0.0,0.0,0.0,-0.0081339105963706,60.0,12.486095428466797,0.0,-6.915777817084745e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.451523510506377e-05,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,9.953013068297878e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,7.351250678766519e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.95294758467935e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,0.0004721072618849,286.8009948730469,294.1499938964844,296.3166809082031,289.8128662109375,295.763916015625,296.4404296875,283.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.6992247305108785e-09,0.0010071357246488,-0.0166029874235391,0.0,0.0,0.0,-0.0081339105963706,60.0,12.486095428466797,0.0,-6.915777817084745e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
