time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128460,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,9.44234780035913e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.94334914139472e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.344112964347005e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.943284385371952e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004716491384897,286.7792663574219,294.1499938964844,296.2799987792969,289.7792053222656,295.7733154296875,296.4059753417969,283.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584757183958345e-09,0.0010061570210382,-0.0163031481206417,0.0,0.0,0.0,-0.0080771641805768,60.0,12.216736793518066,0.0,-6.902340743408787e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,9.44234780035913e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.94334914139472e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,7.344112964347005e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,9.943284385371952e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004716491384897,286.7792663574219,294.1499938964844,296.2799987792969,289.7792053222656,295.7733154296875,296.4059753417969,283.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584757183958345e-09,0.0010061570210382,-0.0163031481206417,0.0,0.0,0.0,-0.0080771641805768,60.0,12.216736793518066,0.0,-6.902340743408787e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.432322258362548e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,9.932790271705016e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,7.336314592976123e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.932726243278012e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0004711485526058,286.7574157714844,294.1499938964844,296.24334716796875,289.7464294433594,295.7818603515625,296.3716125488281,283.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.959582328796388,0.0,-6.887675141342697e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.432322258362548e-05,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,9.932790271705016e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,7.336314592976123e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,9.932726243278012e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0004711485526058,286.7574157714844,294.1499938964844,296.24334716796875,289.7464294433594,295.7818603515625,296.3716125488281,283.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703438821407e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.959582328796388,0.0,-6.887675141342697e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,9.427011536899954e-05,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,9.927197243086994e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,7.332184031838551e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,9.92713394225575e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0004708833876065,286.7464599609375,294.1499938964844,296.2250061035156,289.7304077148437,295.78582763671875,296.3544921875,283.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,11.835567474365234,0.0,-6.87991388303999e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,9.421510912943631e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,9.92140412563458e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,7.32790504116565e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,9.921340824803336e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0004706087056547,286.7355041503906,294.1499938964844,296.2066650390625,289.71466064453125,295.7895812988281,296.33740234375,283.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223606318235,0.0,0.0,0.0,-0.0079483231529593,60.0,11.714425086975098,0.0,-6.87187977632675e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.409984340891242e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,9.909264917951076e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,7.318938878597692e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,9.909202344715597e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0004700331483036,286.7135009765625,294.1499938964844,296.1700134277344,289.6840515136719,295.7965087890625,296.30340576171875,283.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,11.48049545288086,0.0,-6.855059808685837e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.409984340891242e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,9.909264917951076e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,7.318938878597692e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430236816406,0.0,0.0,9.909202344715597e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,0.0004700331483036,286.7135009765625,294.1499938964844,296.1700134277344,289.6840515136719,295.7965087890625,296.30340576171875,283.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,11.48049545288086,0.0,-6.855059808685837e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.397853136761114e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,9.896488336380572e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,7.309502689167857e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.896427218336612e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0004694273520726,286.6914367675781,294.1499938964844,296.1333312988281,289.6547546386719,295.8026428222656,296.26959228515625,283.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,11.257728576660156,0.0,-6.837381505420127e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,9.397853136761114e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,9.896488336380572e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622497558594,0.0,0.0,7.309502689167857e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.896427218336612e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0004694273520726,286.6914367675781,294.1499938964844,296.1333312988281,289.6547546386719,295.8026428222656,296.26959228515625,283.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,11.257728576660156,0.0,-6.837381505420127e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.385223529534414e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.883187885861844e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.299678691197187e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.883126767817883e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0004687967011705,286.6693725585937,294.1499938964844,296.0966796875,289.6268920898437,295.8079833984375,296.2360534667969,283.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,11.045844078063965,0.0,-6.81900189647422e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.385223529534414e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.883187885861844e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495544433594,0.0,0.0,7.299678691197187e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.883126767817883e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,0.0004687967011705,286.6693725585937,294.1499938964844,296.0966796875,289.6268920898437,295.8079833984375,296.2360534667969,283.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,11.045844078063965,0.0,-6.81900189647422e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.3722170277033e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.869490168057382e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.289562199730426e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.869430505204946e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.00046814722009,286.6472473144531,294.1499938964844,296.0599975585937,289.6006164550781,295.8125915527344,296.2027893066406,283.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.844613075256348,0.0,-6.800100749160265e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.3722170277033e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.869490168057382e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.436767578125,0.0,0.0,7.289562199730426e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.869430505204946e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,0.00046814722009,286.6472473144531,294.1499938964844,296.0599975585937,289.6006164550781,295.8125915527344,296.2027893066406,283.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,10.844613075256348,0.0,-6.800100749160265e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.365614096168429e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.862536535365508e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,7.284426101250574e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.862476872513072e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836669921875,0.0,0.0,0.0004678174736909,286.6361999511719,294.1499938964844,296.0416564941406,289.5881042480469,295.81463623046875,296.1862487792969,283.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,10.747807502746582,0.0,-6.790514817112125e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.358959505334496e-05,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.855527605395764e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.423828125,0.0,0.0,7.279249985003844e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,9.855468670139088e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0004674851661548,286.6251525878906,294.1499938964844,296.0233459472656,289.5760498046875,295.81646728515625,296.1697692871094,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,10.653575897216797,0.0,-6.78086138350409e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.345576836494728e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.841434075497092e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.268840272445232e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.841375867836176e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0004668168839998,286.6030578613281,294.1499938964844,295.9866638183594,289.5533447265625,295.8196105957031,296.1370849609375,283.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,10.473148345947266,0.0,-6.761469251159724e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,9.345576836494728e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.841434075497092e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,7.268840272445232e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.841375867836176e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0004668168839998,286.6030578613281,294.1499938964844,295.9866638183594,289.5533447265625,295.8196105957031,296.1370849609375,283.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,10.473148345947266,0.0,-6.761469251159724e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.331932960776612e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.8270655144006e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.258227560669184e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.82700803433545e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,0.000466135534225,286.5809936523437,294.1499938964844,295.95001220703125,289.5326232910156,295.822021484375,296.10467529296875,283.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207868358780843e-09,0.0009943831246346,-0.0126961842179298,0.0,0.0,0.0,-0.0073945806361734,60.0,10.302659034729004,0.0,-6.741727531789365e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,9.331932960776612e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.8270655144006e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,7.258227560669184e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.82700803433545e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,0.000466135534225,286.5809936523437,294.1499938964844,295.95001220703125,289.5326232910156,295.822021484375,296.10467529296875,283.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207868358780843e-09,0.0009943831246346,-0.0126961842179298,0.0,0.0,0.0,-0.0073945806361734,60.0,10.302659034729004,0.0,-6.741727531789365e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.317482181359082e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.811846393859014e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,7.246987661346793e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.811790368985383e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.000465413875645,286.5589599609375,294.1499938964844,295.913330078125,289.5137023925781,295.82379150390625,296.0726013183594,283.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0276978136309936e-09,0.0009928431827574,-0.0122241619974374,0.0,0.0,0.0,-0.0073052658699452,60.0,10.141032218933104,0.0,-6.720851075669998e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.317482181359082e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.811846393859014e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,7.246987661346793e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,9.811790368985383e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.000465413875645,286.5589599609375,294.1499938964844,295.913330078125,289.5137023925781,295.82379150390625,296.0726013183594,283.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0276978136309936e-09,0.0009928431827574,-0.0122241619974374,0.0,0.0,0.0,-0.0073052658699452,60.0,10.141032218933104,0.0,-6.720851075669998e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.300527744926512e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.793991193873808e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,7.233799260575324e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.79393516900018e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0004645671288017,286.5369567871094,294.1499938964844,295.8766784667969,289.4961853027344,295.8247985839844,296.0411376953125,283.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329557399968e-09,0.0009910352528095,-0.0116703957319259,0.0,0.0,0.0,-0.007200479041785,60.0,9.98751163482666,0.0,-6.696399879047021e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,9.300527744926512e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,9.793991193873808e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,7.233799260575324e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,9.79393516900018e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0004645671288017,286.5369567871094,294.1499938964844,295.8766784667969,289.4961853027344,295.8247985839844,296.0411376953125,283.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816329557399968e-09,0.0009910352528095,-0.0116703957319259,0.0,0.0,0.0,-0.007200479041785,60.0,9.98751163482666,0.0,-6.696399879047021e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.2915230197832e-05,299.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,9.78450771071948e-05,299.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644104003906,0.0,0.0,7.226795423775911e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,9.784452413441612e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0004641174164135,286.5260009765625,294.1499938964844,295.8583374023437,289.4879455566406,295.8251037597656,296.0256042480469,283.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.7040762396477476e-09,0.0009900752920657,-0.011376298032701,0.0,0.0,0.0,-0.007144829723984,60.0,9.913162231445312,0.0,-6.683433184662135e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,9.282177779823542e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.774666978046298e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,7.219526742119342e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,9.77461168076843e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,0.0004636507073882,286.5150451660156,294.1499938964844,295.8399963378906,289.48004150390625,295.8252258300781,296.0102844238281,283.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587585422655138e-09,0.0009890792425721,-0.0110710933804512,0.0,0.0,0.0,-0.0070870802737772,60.0,9.84057903289795,0.0,-6.669989716101554e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.263035462936386e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.75450748228468e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,7.204637222457677e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.754453640198336e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0004626947047654,286.4931945800781,294.1499938964844,295.8033447265625,289.4652099609375,295.8249206542969,295.98028564453125,283.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966520240083e-09,0.0009870388312265,-0.0104459086433053,0.0,0.0,0.0,-0.0069687864743173,60.0,9.70694065093994,0.0,-6.642494554398581e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,9.263035462936386e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.75450748228468e-05,299.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,7.204637222457677e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,9.754453640198336e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0004626947047654,286.4931945800781,294.1499938964844,295.8033447265625,289.4652099609375,295.8249206542969,295.98028564453125,283.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966520240083e-09,0.0009870388312265,-0.0104459086433053,0.0,0.0,0.0,-0.0069687864743173,60.0,9.70694065093994,0.0,-6.642494554398581e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.243736712960526e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.734184277476744e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.189626194303855e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.734130435390398e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0004617308732122,286.471435546875,294.1499938964844,295.76666259765625,289.4516296386719,295.8240051269531,295.9510803222656,283.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108405171621143e-09,0.0009849815396592,-0.009815621189773,0.0,0.0,0.0,-0.0068495292216539,60.0,9.601676940917969,0.0,-6.614833125695442e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,9.243736712960526e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.734184277476744e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.189626194303855e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,9.734130435390398e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0004617308732122,286.471435546875,294.1499938964844,295.76666259765625,289.4516296386719,295.8240051269531,295.9510803222656,283.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108405171621143e-09,0.0009849815396592,-0.009815621189773,0.0,0.0,0.0,-0.0068495292216539,60.0,9.601676940917969,0.0,-6.614833125695442e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.224851237377152e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,9.714295447338372e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,7.17493676347658e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.71424306044355e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0004607877053786,286.4497985839844,294.1499938964844,295.7300109863281,289.439208984375,295.82244873046875,295.9226989746094,283.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872991261033576e-09,0.0009829684859141,-0.0091988090425729,0.0,0.0,0.0,-0.006732823792845,60.0,9.494559288024902,0.0,-6.587819001424577e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.224851237377152e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29119873046875,0.0,0.0,9.714295447338372e-05,299.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,7.17493676347658e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.71424306044355e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,0.0004607877053786,286.4497985839844,294.1499938964844,295.7300109863281,289.439208984375,295.82244873046875,295.9226989746094,283.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872991261033576e-09,0.0009829684859141,-0.0091988090425729,0.0,0.0,0.0,-0.006732823792845,60.0,9.494559288024902,0.0,-6.587819001424577e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,9.206789400195704e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.695274638943374e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,7.160888344515115e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.695222252048552e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004598856612574,286.42822265625,294.1499938964844,295.6933288574219,289.42791748046875,295.8202819824219,295.8951110839844,283.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478462472899756e-09,0.0009810432093217,-0.0086088934913277,0.0,0.0,0.0,-0.0066212094388902,60.0,9.39409351348877,0.0,-6.562035537172052e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,9.206789400195704e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,9.695274638943374e-05,299.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,7.160888344515115e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,9.695222252048552e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0004598856612574,286.42822265625,294.1499938964844,295.6933288574219,289.42791748046875,295.8202819824219,295.8951110839844,283.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478462472899756e-09,0.0009810432093217,-0.0086088934913277,0.0,0.0,0.0,-0.0066212094388902,60.0,9.39409351348877,0.0,-6.562035537172052e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.19817466638051e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.686202247394247e-05,299.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.154187187552452e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,9.686150588095188e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557373046875,0.0,0.0,0.0004594554193317,286.4175109863281,294.1499938964844,295.67498779296875,289.42266845703125,295.8189392089844,295.88165283203125,283.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540459481143898e-09,0.0009801251580938,-0.0083275195211172,0.0,0.0,0.0,-0.0065679745748639,60.0,9.346112251281738,0.0,-6.54975522706991e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.18984369491227e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.677428897703066e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901611328125,0.0,0.0,7.14770721970126e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,9.677377238404006e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491760253906,0.0,0.0,0.0004590393509715,286.40679931640625,294.1499938964844,295.6566772460937,289.41766357421875,295.8174743652344,295.8683776855469,283.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436608331242041e-09,0.0009792371420189,-0.0080554084852337,0.0,0.0,0.0,-0.0065164910629391,60.0,9.299553871154783,0.0,-6.537889873925451e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.173931903205812e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.66067163972184e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,7.135330815799534e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.66062070801854e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004582446999847,286.3854675292969,294.1499938964844,295.6199951171875,289.4084167480469,295.8141174316406,295.8422546386719,283.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238251444770412e-09,0.0009775405051186,-0.0075356676243245,0.0,0.0,0.0,-0.0064181545749306,60.0,9.210016250610352,0.0,-6.51525766670602e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,9.173931903205812e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.66067163972184e-05,299.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27655029296875,0.0,0.0,7.135330815799534e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.66062070801854e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0004582446999847,286.3854675292969,294.1499938964844,295.6199951171875,289.4084167480469,295.8141174316406,295.8422546386719,283.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238251444770412e-09,0.0009775405051186,-0.0075356676243245,0.0,0.0,0.0,-0.0064181545749306,60.0,9.210016250610352,0.0,-6.51525766670602e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,9.15909549803473e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.645046520745382e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.123790419427678e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.644997044233604e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004575037455651,286.3642272949219,294.1499938964844,295.5833435058594,289.40008544921875,295.8101806640625,295.81689453125,283.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294950206009e-09,0.0009759590029716,-0.007051033899188,0.0,0.0,0.0,-0.0063264640048146,60.0,9.125908851623535,0.0,-6.494189364048e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
