time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130800,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,9.15909549803473e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,9.645046520745382e-05,299.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.123790419427678e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.644997044233604e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004575037455651,286.3642272949219,294.1499938964844,295.5833435058594,289.40008544921875,295.8101806640625,295.81689453125,283.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294950206009e-09,0.0009759590029716,-0.007051033899188,0.0,0.0,0.0,-0.0063264640048146,60.0,9.125908851623535,0.0,-6.494189364048e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.144983778242022e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.630185377318412e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,7.112813909770921e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.630135900806636e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0004567989963106,286.3431396484375,294.1499938964844,295.5466613769531,289.39263916015625,295.8056945800781,295.792236328125,284.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877372118348376e-09,0.0009744546259753,-0.0065900655463337,0.0,0.0,0.0,-0.0062392512336373,60.0,9.046712875366213,0.0,-6.474181901694466e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,9.144983778242022e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,9.630185377318412e-05,299.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,7.112813909770921e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.630135900806636e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0004567989963106,286.3431396484375,294.1499938964844,295.5466613769531,289.39263916015625,295.8056945800781,295.792236328125,284.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877372118348376e-09,0.0009744546259753,-0.0065900655463337,0.0,0.0,0.0,-0.0062392512336373,60.0,9.046712875366213,0.0,-6.474181901694466e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.131227852776648e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.615698945708572e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,7.102114614099264e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.615650196792558e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0004561120294965,286.3221435546875,294.1499938964844,295.510009765625,289.3860168457031,295.8006591796875,295.76837158203125,284.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705886847920169e-09,0.0009729882003739,-0.0061407210305333,0.0,0.0,0.0,-0.0061542382463812,60.0,8.971945762634277,0.0,-6.454708767478223e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.131227852776648e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.615698945708572e-05,299.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,7.102114614099264e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,9.615650196792558e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0004561120294965,286.3221435546875,294.1499938964844,295.510009765625,289.3860168457031,295.8006591796875,295.76837158203125,284.0236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705886847920169e-09,0.0009729882003739,-0.0061407210305333,0.0,0.0,0.0,-0.0061542382463812,60.0,8.971945762634277,0.0,-6.454708767478223e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,9.12430914468132e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.608412074157968e-05,299.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,7.096732588252053e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.608364052837716e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,0.0004557664797175,286.31170654296875,294.1499938964844,295.4916687011719,289.3829650878906,295.7978515625,295.75689697265625,284.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.61963450931546e-09,0.0009722505928948,-0.0059147123247385,0.0,0.0,0.0,-0.0061114788986742,60.0,8.936537742614746,0.0,-6.444926015092278e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,9.117308218264952e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,9.601040073903278e-05,299.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,7.091287261573598e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.600992052583024e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,0.0004554168845061,286.30133056640625,294.1499938964844,295.47332763671875,289.380126953125,295.794921875,295.7457275390625,284.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066989883,2.532363874152565e-09,0.0009715041378512,-0.0056860335171222,0.0,0.0,0.0,-0.0060682138428092,60.0,8.901985168457031,0.0,-6.435034549667762e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.10306189325638e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.586037049302833e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,7.080206705722958e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.58598975557834e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0004547054122667,286.2806091308594,294.1499938964844,295.4366760253906,289.3749389648437,295.78875732421875,295.7239990234375,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.3547719329997108e-09,0.000969985674601,-0.0052206804975867,0.0,0.0,0.0,-0.0059801745228469,60.0,8.834467887878418,0.0,-6.41492974295943e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885986328125,0.0,0.0,9.10306189325638e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,9.586037049302833e-05,299.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,7.080206705722958e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,9.58598975557834e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,0.0004547054122667,286.2806091308594,294.1499938964844,295.4366760253906,289.3749389648437,295.78875732421875,295.7239990234375,284.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.3547719329997108e-09,0.000969985674601,-0.0052206804975867,0.0,0.0,0.0,-0.0059801745228469,60.0,8.834467887878418,0.0,-6.41492974295943e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.088055958272888e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.570233669364824e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,7.068534614518285e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,9.570187103236094e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004539559595286,286.26007080078125,294.1499938964844,295.3999938964844,289.370361328125,295.7820739746094,295.7038269042969,284.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.1677151185173216e-09,0.0009683861280791,-0.0047305226325988,0.0,0.0,0.0,-0.0058874422684311,60.0,8.770086288452148,0.0,-6.393786833314152e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.088055958272888e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,9.570233669364824e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,7.068534614518285e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,9.570187103236094e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0004539559595286,286.26007080078125,294.1499938964844,295.3999938964844,289.370361328125,295.7820739746094,295.7038269042969,284.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882817625,2.1677151185173216e-09,0.0009683861280791,-0.0047305226325988,0.0,0.0,0.0,-0.0058874422684311,60.0,8.770086288452148,0.0,-6.393786833314152e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.072406828636304e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.5537536253687e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.056361937429756e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.55370778683573e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004531744052655,286.2396545410156,294.1499938964844,295.36334228515625,289.3663635253906,295.7748413085937,295.6855163574219,284.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726456024216077e-09,0.000966717954725,-0.004219364374876,0.0,0.0,0.0,-0.0057907374575734,60.0,8.708426475524902,0.0,-6.371776350988513e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,9.072406828636304e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581115722656,0.0,0.0,9.5537536253687e-05,299.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.056361937429756e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.55370778683573e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0004531744052655,286.2396545410156,294.1499938964844,295.36334228515625,289.3663635253906,295.7748413085937,295.6855163574219,284.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.9726456024216077e-09,0.000966717954725,-0.004219364374876,0.0,0.0,0.0,-0.0057907374575734,60.0,8.708426475524902,0.0,-6.371776350988513e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.056393173523249e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,9.536889410810544e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,7.043906953185797e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.536844299873336e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0004523746611084,286.21942138671875,294.1499938964844,295.32666015625,289.3629150390625,295.76708984375,295.6694641113281,284.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773040714247997e-09,0.0009650110732764,-0.0036963187158107,0.0,0.0,0.0,-0.0056917844340205,60.0,8.64936351776123,0.0,-6.349292647200856e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.056393173523249e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,9.536889410810544e-05,299.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,7.043906953185797e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.536844299873336e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0004523746611084,286.21942138671875,294.1499938964844,295.32666015625,289.3629150390625,295.76708984375,295.6694641113281,284.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773040714247997e-09,0.0009650110732764,-0.0036963187158107,0.0,0.0,0.0,-0.0056917844340205,60.0,8.64936351776123,0.0,-6.349292647200856e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.04844346223399e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13818359375,0.0,0.0,9.528517693979666e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,7.037723116809502e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.528472583042458e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,0.0004519776266533,286.2093811035156,294.1499938964844,295.3083190917969,289.361328125,295.7629699707031,295.6627197265625,284.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673951199876455e-09,0.0009641636861488,-0.0034366627223789,0.0,0.0,0.0,-0.0056426608934998,60.0,8.621174812316895,-0.0,-6.33814565276225e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,9.040586155606434e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,9.520242747385056e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,7.031611312413588e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.520198364043608e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0004515851906035,286.1993713378906,294.1499938964844,295.2900085449219,289.3598937988281,295.7587280273437,295.6565856933594,284.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963328348007,1.576007879755536e-09,0.0009633267764002,-0.003180009080097,0.0,0.0,0.0,-0.0055941091850399,60.0,8.593570709228516,-0.0,-6.327137924699855e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.025249164551497e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.504090849077328e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.019682379905134e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.504047193331644e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0004508192359935,286.1794128417969,294.1499938964844,295.2533264160156,289.3572692871094,295.7501525878906,295.6449584960937,284.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616928873583,1.384834580342442e-09,0.0009616914903745,-0.0026790529955178,0.0,0.0,0.0,-0.0054993336088955,60.0,8.539072036743164,-0.0,-6.305678823537164e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,9.025249164551497e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.504090849077328e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,7.019682379905134e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.504047193331644e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,0.0004508192359935,286.1794128417969,294.1499938964844,295.2533264160156,289.3572692871094,295.7501525878906,295.6449584960937,284.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616928873583,1.384834580342442e-09,0.0009616914903745,-0.0026790529955178,0.0,0.0,0.0,-0.0054993336088955,60.0,8.539072036743164,-0.0,-6.305678823537164e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,9.006787877297029e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.484650217927992e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,7.005323277553543e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.484606562182309e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.000449897168437,286.1752319335937,294.1499938964844,295.2166748046875,289.35498046875,295.740234375,295.63507080078125,284.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569860460236,1.2521740311299823e-09,0.0010569847654551,-0.002234996529296,0.0,0.0,0.0,-0.0059182727709412,60.0,9.00622272491455,-0.0,-6.279901043626523e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,9.006787877297029e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,9.484650217927992e-05,299.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,7.005323277553543e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,9.484606562182309e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.000449897168437,286.1752319335937,294.1499938964844,295.2166748046875,289.35498046875,295.740234375,295.63507080078125,284.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569860460236,1.2521740311299823e-09,0.0010569847654551,-0.002234996529296,0.0,0.0,0.0,-0.0059182727709412,60.0,9.00622272491455,-0.0,-6.279901043626523e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,4.604063360602595e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,4.848335083806887e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,3.580960037652403e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,4.848312892136164e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0002299771877005,286.1561584472656,294.1499938964844,295.17999267578125,289.3529968261719,295.7524108886719,295.6129455566406,284.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836917113512,1.0073354372863719e-09,0.0008836906636133,-0.0017646087799221,0.0,0.0,0.0,-0.0049175564199686,60.0,7.910864353179932,-0.0,-1.6409481773393964e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,4.604063360602595e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,4.848335083806887e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,3.580960037652403e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,4.848312892136164e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,0.0002299771877005,286.1561584472656,294.1499938964844,295.17999267578125,289.3529968261719,295.7524108886719,295.6129455566406,284.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836917113512,1.0073354372863719e-09,0.0008836906636133,-0.0017646087799221,0.0,0.0,0.0,-0.0049175564199686,60.0,7.910864353179932,-0.0,-1.6409481773393964e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,3.615353125496768e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,3.8071673770900816e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,2.811958074744325e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,3.807150642387569e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.00018059030117,286.5171813964844,294.1499938964844,295.1433410644531,289.3512268066406,295.1556091308594,295.2539978027344,284.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383824119344,1.1360243856728403e-09,0.0010383812477812,-0.0019482425414025,0.0,0.0,0.0,-0.0057491743937134,60.0,13.263507843017578,-0.0,-1.0118410109782872e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,3.615353125496768e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,3.8071673770900816e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,2.811958074744325e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35821533203125,0.0,0.0,3.807150642387569e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.00018059030117,286.5171813964844,294.1499938964844,295.1433410644531,289.3512268066406,295.1556091308594,295.2539978027344,284.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383824119344,1.1360243856728403e-09,0.0010383812477812,-0.0019482425414025,0.0,0.0,0.0,-0.0057491743937134,60.0,13.263507843017578,-0.0,-1.0118410109782872e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,3.880792064592242e-05,298.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895324707031,0.0,0.0,4.086688932147808e-05,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268859863281,0.0,0.0,3.0184115530573763e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,4.0866711060516536e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,0.0001938492932822,286.6901550292969,294.1499938964844,295.125,289.35040283203125,295.0020446777344,295.1162414550781,284.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005931917694397,6.971685451162553e-10,0.0005931910709477,-0.0012396761449053,0.0,0.0,0.0,-0.0033138371072709,60.0,11.02097511291504,-0.0,-1.165871754693626e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,2.3168577172327787e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,2.4397792003583163e-05,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,1.8020109564531595e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,2.439768650219776e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54400634765625,0.0,0.0,0.0001157292936113,286.7969055175781,294.1499938964844,295.1066589355469,289.3496398925781,294.859130859375,295.00408935546875,284.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006564212380908,7.18977710700841e-10,0.0006564204813912,-0.0012337835505604,0.0,0.0,0.0,-0.0036348677240312,60.0,9.979013442993164,-0.0,-4.155356503332541e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,3.2342049962608144e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953063964844,0.0,0.0,3.405796815059148e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,2.515507367206737e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,3.405781899346039e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57147216796875,0.0,0.0,0.0001615517103346,286.8341064453125,294.1499938964844,295.08758544921875,289.348876953125,294.8330078125,294.9794006347656,284.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003425266768317,4.289373300991883e-10,0.0003425262693781,-0.000785157259088,0.0,0.0,0.0,-0.0019296776736155,60.0,7.396081447601318,-0.0,-8.09737787932363e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,2.6949992388836108e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,2.837983083736617e-05,299.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,2.096122625516728e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,2.8379708965076134e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0001346178469248,286.83453369140625,294.1499938964844,295.07000732421875,289.3481750488281,294.83038330078125,294.9809265136719,284.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002878805680666,3.598887299283149e-10,0.0002878802188206,-0.0006582734058611,0.0,0.0,0.0,-0.00162144144997,60.0,5.622056484222412,-0.0,-5.622462495580294e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,1.74009837792255e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,1.832419729907997e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,1.353417792415712e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,1.8324119082535617e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,8.69196155690588e-05,286.8457946777344,294.1499938964844,295.0333251953125,289.3467712402344,294.726806640625,294.9027099609375,284.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001912153966259,2.377178731638452e-10,0.0001912151637952,-0.0004337491991464,0.0,0.0,0.0,-0.0010761760640889,60.0,4.1628193855285645,-0.0,-2.3439972185457236e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,1.74009837792255e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,1.832419729907997e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,1.353417792415712e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,1.8324119082535617e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,8.69196155690588e-05,286.8457946777344,294.1499938964844,295.0333251953125,289.3467712402344,294.726806640625,294.9027099609375,284.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001912153966259,2.377178731638452e-10,0.0001912151637952,-0.0004337491991464,0.0,0.0,0.0,-0.0010761760640889,60.0,4.1628193855285645,-0.0,-2.3439972185457236e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,1.0639392712619156e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,1.1203867870790418e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,8.27513122203527e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,1.1203820577065926e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,5.3144816774874926e-05,286.9144897460937,294.1499938964844,294.9966735839844,289.3453674316406,294.7215576171875,294.88897705078125,284.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001132808174588,1.4170777051791816e-10,0.0001132806792156,-0.0002592715027276,0.0,0.0,0.0,-0.0006380919367074,60.0,3.5996110439300537,-0.0,-8.762793268779491e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,1.0639392712619156e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,1.1203867870790418e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,8.27513122203527e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,1.1203820577065926e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,5.3144816774874926e-05,286.9144897460937,294.1499938964844,294.9966735839844,289.3453674316406,294.7215576171875,294.88897705078125,284.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001132808174588,1.4170777051791816e-10,0.0001132806792156,-0.0002592715027276,0.0,0.0,0.0,-0.0006380919367074,60.0,3.5996110439300537,-0.0,-8.762793268779491e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.720441095036222e-06,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,6.02394038651255e-06,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,4.4492576307675336e-06,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,6.0239149206609e-06,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,2.8574168027262203e-05,286.9151916503906,294.1499938964844,294.9599914550781,289.34393310546875,294.7202453613281,294.88946533203125,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.095564822317101e-05,7.623990327942919e-11,6.095557182561606e-05,-0.0001394805294694,0.0,0.0,0.0,-0.0003433455713093,60.0,2.367061376571656,-0.0,-2.533191156839365e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.720441095036222e-06,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,6.02394038651255e-06,299.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,4.4492576307675336e-06,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,6.0239149206609e-06,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,2.8574168027262203e-05,286.9151916503906,294.1499938964844,294.9599914550781,289.34393310546875,294.7202453613281,294.88946533203125,284.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.095564822317101e-05,7.623990327942919e-11,6.095557182561606e-05,-0.0001394805294694,0.0,0.0,0.0,-0.0003433455713093,60.0,2.367061376571656,-0.0,-2.533191156839365e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,3.868483872793149e-06,298.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,4.073727268405492e-06,299.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,3.0088381208770443e-06,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,4.073709988006158e-06,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,1.932345912791789e-05,286.9153137207031,294.1499938964844,294.9416809082031,289.3431701660156,294.7201232910156,294.8895568847656,284.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.122297832509503e-05,5.155904869713624e-11,4.122292375541292e-05,-9.432676597498356e-05,0.0,0.0,0.0,-0.0002321969077456,60.0,2.00636887550354,-0.0,-1.1584851133950024e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,2.4533258056180784e-06,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,2.5834874577412847e-06,299.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,1.9081533082498936e-06,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,2.5834765438048635e-06,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,1.225460528075928e-05,286.91534423828125,294.1499938964844,294.92333984375,289.3423767089844,294.7200622558594,294.8895874023437,284.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.6144401999772526e-05,3.2699357110921306e-11,2.6144369257963262e-05,-5.98228580201976e-05,0.0,0.0,0.0,-0.000147263490362,60.0,1.7403168678283691,-0.0,-4.659285804398117e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,6.916490065123071e-07,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,7.28344559774996e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,5.379523031479039e-07,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.283414902303775e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,3.454855004747514e-06,286.91534423828125,294.1499938964844,294.8866577148437,289.3406982421875,294.7200622558594,294.8895874023437,284.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370413641183404e-06,9.21842550211105e-12,7.370404546236386e-06,-1.68649603438098e-05,0.0,0.0,0.0,-4.151536268182099e-05,60.0,1.3667478561401367,-0.0,-3.7032273948744976e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,6.916490065123071e-07,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,7.28344559774996e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,5.379523031479039e-07,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.283414902303775e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,3.454855004747514e-06,286.91534423828125,294.1499938964844,294.8866577148437,289.3406982421875,294.7200622558594,294.8895874023437,284.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370413641183404e-06,9.21842550211105e-12,7.370404546236386e-06,-1.68649603438098e-05,0.0,0.0,0.0,-4.151536268182099e-05,60.0,1.3667478561401367,-0.0,-3.7032273948744976e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
