time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133140,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,6.373160488237772e-08,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,6.71129001261761e-08,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,4.9569312210451264e-08,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,6.711260880365445e-08,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,3.1834565561439376e-07,286.91534423828125,294.1499938964844,294.8500061035156,289.3388061523437,294.7200622558594,294.8895874023437,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.793000579818909e-07,8.495733955747597e-13,6.792992053306079e-07,-1.5542699429715867e-06,0.0,0.0,0.0,-3.82628059014678e-06,60.0,1.1450693607330322,-0.0,-3.144260839107321e-14,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,6.373160488237772e-08,298.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,6.71129001261761e-08,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,4.9569312210451264e-08,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,6.711260880365445e-08,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,3.1834565561439376e-07,286.91534423828125,294.1499938964844,294.8500061035156,289.3388061523437,294.7200622558594,294.8895874023437,284.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.793000579818909e-07,8.495733955747597e-13,6.792992053306079e-07,-1.5542699429715867e-06,0.0,0.0,0.0,-3.82628059014678e-06,60.0,1.1450693607330322,-0.0,-3.144260839107321e-14,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,8.186757521899679e-11,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,8.621107300266218e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,6.36751484872633e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,8.621071218017917e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,4.0893660679941485e-10,286.91534423828125,294.1499938964844,294.8148498535156,289.3385925292969,294.7200622558594,294.8895874023437,284.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.848679566852973e-10,1.1029879868270657e-15,8.84866846462273e-10,-2.0161043945421397e-09,0.0,0.0,0.0,-4.976755008101463e-09,60.0,1.004997968673706,-0.0,-5.1883915183062725e-20,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,8.186757521899679e-11,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,8.621107300266218e-11,299.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,6.36751484872633e-11,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,8.621071218017917e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,4.0893660679941485e-10,286.91534423828125,294.1499938964844,294.8148498535156,289.3385925292969,294.7200622558594,294.8895874023437,284.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.848679566852973e-10,1.1029879868270657e-15,8.84866846462273e-10,-2.0161043945421397e-09,0.0,0.0,0.0,-4.976755008101463e-09,60.0,1.004997968673706,-0.0,-5.1883915183062725e-20,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,2.40485999170037e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,2.532450291137245e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,1.8704574347716548e-11,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,2.5324395358516928e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,1.2012513206371978e-10,286.91534423828125,294.1499938964844,294.7825927734375,289.3419494628906,294.7200622558594,294.8895874023437,284.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.628361972512039e-10,3.269322183274985e-16,2.628358641842965e-10,-5.97870808416445e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,0.9202718138694764,-0.0,-4.477014091247394e-21,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,2.40485999170037e-11,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,2.532450291137245e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,1.8704574347716548e-11,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,2.5324395358516928e-11,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,1.2012513206371978e-10,286.91534423828125,294.1499938964844,294.7825927734375,289.3419494628906,294.7200622558594,294.8895874023437,284.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.628361972512039e-10,3.269322183274985e-16,2.628358641842965e-10,-5.97870808416445e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,0.9202718138694764,-0.0,-4.477014091247394e-21,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,1.3559316863753779e-11,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,1.4278709291326576e-11,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,1.0546195861049767e-11,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,1.4278648576004915e-11,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,6.773012706240422e-11,286.9153137207031,294.1499938964844,294.7674865722656,289.3448791503906,294.7200622558594,294.8895874023437,284.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4833151373849768e-10,1.839305442834213e-16,1.4833133332725623e-10,-3.364216405454812e-10,0.0,0.0,0.0,-8.294591680169106e-10,60.0,0.8843328356742859,-0.0,-1.42326087620293e-21,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,7.419249242746062e-12,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,7.812878816126911e-12,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,5.770560244922063e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,7.812845856380868e-12,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,3.7059879470779926e-11,286.9153137207031,294.1499938964844,294.7530212402344,289.3486022949219,294.7200622558594,294.8895874023437,284.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.327964012844191e-11,1.0259531063662552e-16,8.327953604503334e-11,-1.8764167997176168e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.8505780696868896,-0.0,-4.261169125804444e-22,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,3.581706329094936e-12,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,3.771734660706905e-12,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,2.785787659581596e-12,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,3.771718614514752e-12,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,1.7890976894419097e-11,286.9153137207031,294.1499938964844,294.73651123046875,289.3541259765625,294.7200927734375,294.8895874023437,284.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.168205364196709e-11,1.7979687129958765e-17,4.168203629473233e-11,-9.134639572527804e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,0.8125680088996887,-0.0,-9.9309251285279e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6559143066406,0.0,0.0,2.302525574718328e-12,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,2.424686536620091e-12,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,1.7908634644681065e-12,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,2.424676128279235e-12,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,1.150134241317824e-11,286.915283203125,294.1499938964844,294.7259826660156,289.3583984375,294.7200927734375,294.8895874023437,284.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3371797552851348e-11,-3.7305080484074944e-18,2.3371801022298296e-11,-5.2580148568459606e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.7872330546379089,-0.0,-4.104098715421524e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.5764236966097087e-08,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,2.7131164870297653e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,2.0038966042079664e-08,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,2.713104940710309e-08,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,1.286949071754862e-07,286.9151916503906,294.1499938964844,294.70123291015625,289.3711242675781,294.7201232910156,294.8895874023437,284.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.745273661730608e-07,3.433647951470859e-13,2.745270251125476e-07,-6.281862283685768e-07,0.0,0.0,0.0,-1.5463301679119468e-06,60.0,0.7318868041038513,-0.0,-5.138584243308047e-15,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.5764236966097087e-08,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,2.7131164870297653e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,2.0038966042079664e-08,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,2.713104940710309e-08,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,1.286949071754862e-07,286.9151916503906,294.1499938964844,294.70123291015625,289.3711242675781,294.7201232910156,294.8895874023437,284.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.745273661730608e-07,3.433647951470859e-13,2.745270251125476e-07,-6.281862283685768e-07,0.0,0.0,0.0,-1.5463301679119468e-06,60.0,0.7318868041038513,-0.0,-5.138584243308047e-15,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,3.200231617483951e-07,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,3.37002063588443e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,2.489083499312983e-07,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,3.370006140812621e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,1.598547328285349e-06,286.9151916503906,294.1499938964844,294.6785583496094,289.3865661621094,294.7201232910156,294.8895874023437,284.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.410605131648481e-06,4.265656404489615e-12,3.4106008115486475e-06,-7.803910193615593e-06,0.0,0.0,0.0,-1.921087095979601e-05,60.0,0.6965729594230652,-0.0,-7.92814707113732e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,3.200231617483951e-07,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,3.37002063588443e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,2.489083499312983e-07,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,3.370006140812621e-07,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62939453125,0.0,0.0,1.598547328285349e-06,286.9151916503906,294.1499938964844,294.6785583496094,289.3865661621094,294.7201232910156,294.8895874023437,284.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.410605131648481e-06,4.265656404489615e-12,3.4106008115486475e-06,-7.803910193615593e-06,0.0,0.0,0.0,-1.921087095979601e-05,60.0,0.6965729594230652,-0.0,-7.92814707113732e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,2.087544089590665e-06,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.198299171141116e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,1.6236547253356548e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,2.1982898488204228e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,1.042748863255838e-05,286.91558837890625,294.1499938964844,294.6578369140625,289.4045715332031,294.71954345703125,294.889892578125,284.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.224349555035588e-05,2.7821111733827838e-11,2.2243466446525417e-05,-5.089879778097384e-05,0.0,0.0,0.0,-0.0001252913061762,60.0,0.7547089457511902,-0.0,-3.373495927050385e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,2.087544089590665e-06,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.198299171141116e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,1.6236547253356548e-06,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,2.1982898488204228e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,1.042748863255838e-05,286.91558837890625,294.1499938964844,294.6578369140625,289.4045715332031,294.71954345703125,294.889892578125,284.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.224349555035588e-05,2.7821111733827838e-11,2.2243466446525417e-05,-5.089879778097384e-05,0.0,0.0,0.0,-0.0001252913061762,60.0,0.7547089457511902,-0.0,-3.373495927050385e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,2.8984889013372594e-06,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,3.0522689939971315e-06,299.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,2.2543933937413385e-06,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,3.052256033697631e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,1.447823888156563e-05,286.91583251953125,294.1499938964844,294.6481018066406,289.4144287109375,294.7191772460937,294.8901062011719,284.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.088453377131373e-05,3.862893685480096e-11,3.0884497391525656e-05,-7.067160913720727e-05,0.0,0.0,0.0,-0.0001739638391882,60.0,0.7909560799598694,-0.0,-6.503575455951703e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,4.4784965211874805e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,4.716103831015062e-06,299.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,3.483294904071954e-06,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,4.716083822131623e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,2.237053195131012e-05,286.916015625,294.1499938964844,294.6387939453125,289.4248962402344,294.71893310546875,294.8902587890625,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.7727367928018793e-05,5.969333360944518e-11,4.772730972035788e-05,-0.0001092075253836,0.0,0.0,0.0,-0.0002688336244318,60.0,0.8500064611434937,-0.0,-1.5526491203843307e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.23391417018138e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.72382076724898e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.1819745244283695e-06,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,9.7237798399874e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,4.6124310756567866e-05,286.9173889160156,294.1499938964844,294.6212463378906,289.4473571777344,294.7165222167969,294.89129638671875,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.839084668783472e-05,1.2306265728678767e-10,9.839072299655528e-05,-0.0002251431724289,0.0,0.0,0.0,-0.0005542077706195,60.0,1.107698678970337,-0.0,-6.60055565759876e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.23391417018138e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656494140625,0.0,0.0,9.72382076724898e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.1819745244283695e-06,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,9.7237798399874e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314697265625,0.0,0.0,4.6124310756567866e-05,286.9173889160156,294.1499938964844,294.6212463378906,289.4473571777344,294.7165222167969,294.89129638671875,284.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-9.839084668783472e-05,1.2306265728678767e-10,9.839072299655528e-05,-0.0002251431724289,0.0,0.0,0.0,-0.0005542077706195,60.0,1.107698678970337,-0.0,-6.60055565759876e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,1.5537580111413263e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,1.6361929738195613e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,1.2084854461136274e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,1.6361860616598278e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.761175220366567e-05,286.9194641113281,294.1499938964844,294.60504150390625,289.4717712402344,294.7117614746094,294.8926086425781,284.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001655593950999,2.0707380254947336e-10,0.0001655591913731,-0.0003788414469454,0.0,0.0,0.0,-0.0009325493592768,60.0,1.5140408277511597,-0.0,-1.86885484865229e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,1.5537580111413263e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,1.6361929738195613e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,1.2084854461136274e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,1.6361860616598278e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.761175220366567e-05,286.9194641113281,294.1499938964844,294.60504150390625,289.4717712402344,294.7117614746094,294.8926086425781,284.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001655593950999,2.0707380254947336e-10,0.0001655591913731,-0.0003788414469454,0.0,0.0,0.0,-0.0009325493592768,60.0,1.5140408277511597,-0.0,-1.86885484865229e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,2.4459668566123582e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,2.5757381081348285e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,1.902429539768491e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,2.5757271941984072e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001221784768858,286.91900634765625,294.1499938964844,294.58990478515625,289.4979248046875,294.7059326171875,294.8919372558594,284.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002606286143418,3.2598171384456955e-10,0.0002606282941997,-0.0005963832954876,0.0,0.0,0.0,-0.0014680479653179,60.0,2.130033493041992,-0.0,-4.631373951013984e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,2.4459668566123582e-05,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,2.5757381081348285e-05,299.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,1.902429539768491e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,2.5757271941984072e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001221784768858,286.91900634765625,294.1499938964844,294.58990478515625,289.4979248046875,294.7059326171875,294.8919372558594,284.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002606286143418,3.2598171384456955e-10,0.0002606282941997,-0.0005963832954876,0.0,0.0,0.0,-0.0014680479653179,60.0,2.130033493041992,-0.0,-4.631373951013984e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,3.546678271959536e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,3.734847632586025e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,2.7585432690102607e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,3.734831989277154e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001771600946085,286.9169311523437,294.1499938964844,294.5757141113281,289.5256042480469,294.6990051269531,294.8914489746094,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003621754876803,4.5691325722962967e-10,0.000362175022019,-0.0008390576113015,0.0,0.0,0.0,-0.0020424395333975,60.0,2.732993125915528,-0.0,-9.737603612336445e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,3.546678271959536e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,3.734847632586025e-05,299.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,2.7585432690102607e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,3.734831989277154e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001771600946085,286.9169311523437,294.1499938964844,294.5757141113281,289.5256042480469,294.6990051269531,294.8914489746094,284.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003621754876803,4.5691325722962967e-10,0.000362175022019,-0.0008390576113015,0.0,0.0,0.0,-0.0020424395333975,60.0,2.732993125915528,-0.0,-9.737603612336445e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,4.269667624612339e-05,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,4.496195469982922e-05,299.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,3.320871473988518e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,4.4961761886952445e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6409606933594,0.0,0.0,0.0002132741501554,286.9122314453125,294.1499938964844,294.56890869140625,289.5399780273437,294.69647216796875,294.8900451660156,284.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730169894173,5.87126181006425e-10,0.0004730164073407,-0.0010705478489398,0.0,0.0,0.0,-0.0026616163086146,60.0,3.289794445037842,-0.0,-1.4112259805187932e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.0328227088321e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,9.512060205452144e-05,299.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,7.025568629615009e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,9.512020187685266e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471252441406,0.0,0.0,0.0004511985462158,286.9219055175781,294.1499938964844,294.5622253417969,289.5546264648437,294.66461181640625,294.84014892578125,284.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0001792958937585,3.3491626139081616e-10,-0.0001792962284525,-0.0010597964283078,0.0,0.0,0.0,0.000711174274329,60.0,3.917645931243897,-0.0,-6.316190592769999e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.00746017578058e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.485351620242e-05,299.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,7.005842053331435e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.485311602475122e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0004499316855799,286.9122314453125,294.1499938964844,294.5533752441406,289.5750427246094,294.63525390625,294.8280639648437,284.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007819953025318,9.844175474782444e-10,0.0007819943130016,-0.0018060536822304,0.0,0.0,0.0,-0.0044147805310785,60.0,5.528304100036621,-0.0,-6.280767195221415e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,9.009661880554631e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,9.48767046793364e-05,299.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,7.007554086158052e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,9.487630450166762e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.0,0.0,0.0004500417271628,286.90576171875,294.1499938964844,294.5492553710937,289.5848083496094,294.63482666015625,294.8262023925781,284.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009054792462848,1.1352755402427306e-09,0.0009054780821315,-0.0020791764836758,0.0,0.0,0.0,-0.0051037813536822,60.0,6.087460994720459,-0.0,-6.283836029297163e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,9.029023931361736e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,9.508059156360103e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,7.022613863227889e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.508019866188988e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,0.0004510089929681,286.8630065917969,294.1499938964844,294.53662109375,289.61590576171875,294.6330261230469,294.8173828125,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932532604783,1.5624528337809807e-09,0.0010932516306638,-0.0030144499614834,0.0,0.0,0.0,-0.0062410556711256,60.0,7.687586307525635,-0.0,-6.310865785508214e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,9.029023931361736e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63580322265625,0.0,0.0,9.508059156360103e-05,299.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,7.022613863227889e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,9.508019866188988e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,0.0004510089929681,286.8630065917969,294.1499938964844,294.53662109375,289.61590576171875,294.6330261230469,294.8173828125,284.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932532604783,1.5624528337809807e-09,0.0010932516306638,-0.0030144499614834,0.0,0.0,0.0,-0.0062410556711256,60.0,7.687586307525635,-0.0,-6.310865785508214e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.066492202691734e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.547514491714536e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,7.051755528664216e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,9.54747520154342e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0004528806894086,286.8415832519531,294.1499938964844,294.5240783691406,289.64776611328125,294.648681640625,294.7737731933594,284.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650600259192,1.8968002724051303e-09,0.0009650581050664,-0.0040216301567852,0.0,0.0,0.0,-0.0057480540126562,60.0,7.531760215759277,-0.0,-6.363342919257775e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,9.066492202691734e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,9.547514491714536e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,7.051755528664216e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,9.54747520154342e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,0.0004528806894086,286.8415832519531,294.1499938964844,294.5240783691406,289.64776611328125,294.648681640625,294.7737731933594,284.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650600259192,1.8968002724051303e-09,0.0009650581050664,-0.0040216301567852,0.0,0.0,0.0,-0.0057480540126562,60.0,7.531760215759277,-0.0,-6.363342919257775e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,9.097085421672092e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,9.579729521647096e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,7.075549365254119e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,9.57969095907174e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0004544089315459,286.8201599121094,294.1499938964844,294.511474609375,289.6801147460937,294.6462707519531,294.7550354003906,284.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693431202322,2.2789077291918147e-09,0.0009693408501334,-0.0050218850374221,0.0,0.0,0.0,-0.0059425849467515,60.0,7.856664180755615,-0.0,-6.406349939425128e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123046875,0.0,0.0,9.097085421672092e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,9.579729521647096e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.652587890625,0.0,0.0,7.075549365254119e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,9.57969095907174e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0004544089315459,286.8201599121094,294.1499938964844,294.511474609375,289.6801147460937,294.6462707519531,294.7550354003906,284.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693431202322,2.2789077291918147e-09,0.0009693408501334,-0.0050218850374221,0.0,0.0,0.0,-0.0059425849467515,60.0,7.856664180755615,-0.0,-6.406349939425128e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.113186388276516e-05,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,9.596684685675429e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,7.088072743499652e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,9.596646123100072e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0004552132741082,286.8094482421875,294.1499938964844,294.50506591796875,289.6964416503906,294.64501953125,294.7449035644531,284.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971067987848,2.4794901687386073e-09,0.0009710654849186,-0.0055474732071161,0.0,0.0,0.0,-0.0060420702211558,60.0,7.973546504974365,-0.0,-6.429043963862568e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59967041015625,0.0,0.0,9.121999028138816e-05,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,9.605964442016556e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63946533203125,0.0,0.0,7.094925967976451e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.605925879441202e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,0.0004556534986477,286.7987365722656,294.1499938964844,294.4985656738281,289.7128295898437,294.6436767578125,294.7338562011719,284.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719926747493,2.5892334942767548e-09,0.0009719901136122,-0.0058350516483187,0.0,0.0,0.0,-0.0060964049771428,60.0,8.048318862915039,-0.0,-6.441479172281106e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
