time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135420,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.138690802501516e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.6235417004209e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,7.107908459147438e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,9.623503865441307e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0004564874107018,286.7773132324219,294.1499938964844,294.4851989746094,289.7456359863281,294.64093017578125,294.7121887207031,284.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737737709656,2.797132303555827e-09,0.0009737709769979,-0.0063798101618885,0.0,0.0,0.0,-0.0061994851566851,60.0,8.199811935424805,-0.0,-6.465066348937398e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,9.138690802501516e-05,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,9.6235417004209e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,7.107908459147438e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732116699219,0.0,0.0,9.623503865441307e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0004564874107018,286.7773132324219,294.1499938964844,294.4851989746094,289.7456359863281,294.64093017578125,294.7121887207031,284.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737737709656,2.797132303555827e-09,0.0009737709769979,-0.0063798101618885,0.0,0.0,0.0,-0.0061994851566851,60.0,8.199811935424805,-0.0,-6.465066348937398e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,9.147531091002747e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.632849832996726e-05,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,7.114784239092842e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,9.632812725612894e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0004569290904328,286.7559509277344,294.1499938964844,294.4711608886719,289.77838134765625,294.6379089355469,294.6903381347656,284.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747158619575,2.9072004803509803e-09,0.0009747130097821,-0.0066682216711342,0.0,0.0,0.0,-0.0062540550716221,60.0,8.308185577392578,-0.0,-6.477571901086776e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,9.147531091002747e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.632849832996726e-05,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,7.114784239092842e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56060791015625,0.0,0.0,9.632812725612894e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0004569290904328,286.7559509277344,294.1499938964844,294.4711608886719,289.77838134765625,294.6379089355469,294.6903381347656,284.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747158619575,2.9072004803509803e-09,0.0009747130097821,-0.0066682216711342,0.0,0.0,0.0,-0.0062540550716221,60.0,8.308185577392578,-0.0,-6.477571901086776e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,9.15311902645044e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.638733172323556e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.119129440980032e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.638696064939722e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0004572083125822,286.73468017578125,294.1499938964844,294.45623779296875,289.810791015625,294.6346740722656,294.6683654785156,284.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753101039677,2.976742408122845e-09,0.0009753070771694,-0.0068504423834383,0.0,0.0,0.0,-0.0062885270453989,60.0,8.399593353271484,-0.0,-6.48547953119305e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,9.15311902645044e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.638733172323556e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,7.119129440980032e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479431152344,0.0,0.0,9.638696064939722e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373840332031,0.0,0.0,0.0004572083125822,286.73468017578125,294.1499938964844,294.45623779296875,289.810791015625,294.6346740722656,294.6683654785156,284.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753101039677,2.976742408122845e-09,0.0009753070771694,-0.0068504423834383,0.0,0.0,0.0,-0.0062885270453989,60.0,8.399593353271484,-0.0,-6.48547953119305e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,9.156407759292053e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.642195800552145e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.121686940081418e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,9.642159420764074e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0004573727201204,286.71343994140625,294.1499938964844,294.4402770996094,289.8427429199219,294.6312866210937,294.6462707519531,284.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756565559655,3.01764679910832e-09,0.0009756535291671,-0.0069576259702444,0.0,0.0,0.0,-0.0063087884336709,60.0,8.48050308227539,-0.0,-6.490132875569543e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,9.156407759292053e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.642195800552145e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.121686940081418e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,9.642159420764074e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0004573727201204,286.71343994140625,294.1499938964844,294.4402770996094,289.8427429199219,294.6312866210937,294.6462707519531,284.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756565559655,3.01764679910832e-09,0.0009756535291671,-0.0069576259702444,0.0,0.0,0.0,-0.0063087884336709,60.0,8.48050308227539,-0.0,-6.490132875569543e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,9.159687760984524e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,9.645649697631598e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,7.12423789082095e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,9.645613317843528e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0004575366037897,286.70281982421875,294.1499938964844,294.4317932128906,289.8584289550781,294.6295166015625,294.635009765625,284.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976005627308,3.0584745847050954e-09,0.000976002542302,-0.0070646060630679,0.0,0.0,0.0,-0.0063290279358625,60.0,8.519536018371582,-0.0,-6.494779114518678e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,9.165073424810544e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.651320578996092e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.572998046875,0.0,0.0,7.128426659619436e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224304199219,0.0,0.0,9.651284926803784e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004578056687023,286.6922302246094,294.1499938964844,294.4230041503906,289.8739624023437,294.627685546875,294.6235046386719,284.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765790309756,3.125539382864417e-09,0.0009765760041773,-0.0072403345257043,0.0,0.0,0.0,-0.0063622747547924,60.0,8.557856559753418,-0.0,-6.502414606757156e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.177611354971305e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,9.664522804087028e-05,299.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627746582031,0.0,0.0,7.138177898013964e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,9.664487151894718e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0004584320122376,286.6761474609375,294.1499938964844,294.408935546875,289.8970642089844,294.6247253417969,294.60504150390625,284.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977914314717,3.2816920292333407e-09,0.000977911055088,-0.0076494934037327,0.0,0.0,0.0,-0.0064396853558719,60.0,8.616009712219238,-0.0,-6.520210860117004e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.1825335402973e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.669706923887134e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,7.142006506910548e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50958251953125,0.0,0.0,9.669670544099064e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0004586779396049,286.67108154296875,294.1499938964844,294.404296875,289.9042358398437,294.62371826171875,294.598876953125,284.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784387657418,3.343008092571153e-09,0.0009784353896975,-0.0078101563267409,0.0,0.0,0.0,-0.0064700823277235,60.0,8.634490013122559,-0.0,-6.527205442807826e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,9.203384252032264e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.691662853583694e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,7.15822316124104e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.691627201391384e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.0004597195365931,286.64996337890625,294.1499938964844,294.3838806152344,289.93341064453125,294.6195373535156,294.572998046875,284.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806597372516,3.602718345874223e-09,0.0009806561283767,-0.008490651845932,0.0,0.0,0.0,-0.0065988316200673,60.0,8.711423873901367,-0.0,-6.556873444196756e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094299316406,0.0,0.0,9.203384252032264e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082397460937,0.0,0.0,9.691662853583694e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,7.15822316124104e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,9.691627201391384e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,0.0004597195365931,286.64996337890625,294.1499938964844,294.3838806152344,289.93341064453125,294.6195373535156,294.572998046875,284.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806597372516,3.602718345874223e-09,0.0009806561283767,-0.008490651845932,0.0,0.0,0.0,-0.0065988316200673,60.0,8.711423873901367,-0.0,-6.556873444196756e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.226039401255548e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.715519263409078e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,7.175843347795308e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.71548433881253e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0004608512972481,286.6288757324219,294.1499938964844,294.36163330078125,289.96124267578125,294.6150207519531,294.5453491210937,284.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830729104578,3.884912391782791e-09,0.0009830689523369,-0.0092300465330481,0.0,0.0,0.0,-0.0067387265153229,60.0,8.787071228027344,-0.0,-6.58918608564818e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4963073730469,0.0,0.0,9.226039401255548e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.715519263409078e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,7.175843347795308e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,9.71548433881253e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0004608512972481,286.6288757324219,294.1499938964844,294.36163330078125,289.96124267578125,294.6150207519531,294.5453491210937,284.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830729104578,3.884912391782791e-09,0.0009830689523369,-0.0092300465330481,0.0,0.0,0.0,-0.0067387265153229,60.0,8.787071228027344,-0.0,-6.58918608564818e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,9.24565174500458e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.736171341501176e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,7.191097392933443e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.736136416904628e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004618310485966,286.6078796386719,294.1499938964844,294.3373107910156,289.98748779296875,294.61004638671875,294.5167236328125,284.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851653594523,4.129200981140002e-09,0.0009851612849161,-0.0098701054230332,0.0,0.0,0.0,-0.0068598478101193,60.0,8.857741355895996,-0.0,-6.61722125983033e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,9.24565174500458e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48193359375,0.0,0.0,9.736171341501176e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,7.191097392933443e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,9.736136416904628e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,0.0004618310485966,286.6078796386719,294.1499938964844,294.3373107910156,289.98748779296875,294.61004638671875,294.5167236328125,284.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851653594523,4.129200981140002e-09,0.0009851612849161,-0.0098701054230332,0.0,0.0,0.0,-0.0068598478101193,60.0,8.857741355895996,-0.0,-6.61722125983033e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,9.255637996830046e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.746686555445194e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,7.198863750090823e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,9.746652358444408e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0004623299464583,286.59735107421875,294.1499938964844,294.3243408203125,289.9999694824219,294.6075439453125,294.502197265625,284.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862324222922,4.253589924729795e-09,0.0009862282313406,-0.010196010582149,0.0,0.0,0.0,-0.0069215293042361,60.0,8.893206596374512,-0.0,-6.631519511302032e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698486328125,0.0,0.0,9.260110527975483e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.751396282808857e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,7.202342385426164e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,9.751362085808069e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0004625534056685,286.5868835449219,294.1499938964844,294.31072998046875,290.0119934082031,294.6048278808594,294.4871826171875,284.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867042535915,4.309275158931314e-09,0.0009866999462246,-0.010341914370656,0.0,0.0,0.0,-0.0069491127505898,60.0,8.923154830932617,-0.0,-6.63792647515038e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.261986997444184e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.753371705301106e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,7.203801942523569e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.75333750830032e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.0004626472364179,286.5661315917969,294.1499938964844,294.2817077636719,290.03448486328125,294.59869384765625,294.4570007324219,284.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869068162515,4.332589398359232e-09,0.0009869025088846,-0.0104029951617121,0.0,0.0,0.0,-0.0069606867618858,60.0,8.973329544067383,-0.0,-6.640608773977874e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,9.261986997444184e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,9.753371705301106e-05,299.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,7.203801942523569e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,9.75333750830032e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.434814453125,0.0,0.0,0.0004626472364179,286.5661315917969,294.1499938964844,294.2817077636719,290.03448486328125,294.59869384765625,294.4570007324219,284.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869068162515,4.332589398359232e-09,0.0009869025088846,-0.0104029951617121,0.0,0.0,0.0,-0.0069606867618858,60.0,8.973329544067383,-0.0,-6.640608773977874e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,9.258490899810567e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,9.749689343152568e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.201082189567387e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.749655873747544e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0004624727007467,286.5455017089844,294.1499938964844,294.25,290.0548095703125,294.592041015625,294.4266967773437,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865397587418,4.2889700679893394e-09,0.0009865354513749,-0.0102887051180005,0.0,0.0,0.0,-0.0069390926510095,60.0,9.01461124420166,-0.0,-6.635588789549729e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,9.258490899810567e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421691894531,0.0,0.0,9.749689343152568e-05,299.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,7.201082189567387e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312744140625,0.0,0.0,9.749655873747544e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0004624727007467,286.5455017089844,294.1499938964844,294.25,290.0548095703125,294.592041015625,294.4266967773437,284.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865397587418,4.2889700679893394e-09,0.0009865354513749,-0.0102887051180005,0.0,0.0,0.0,-0.0069390926510095,60.0,9.01461124420166,-0.0,-6.635588789549729e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.246997069567442e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.737585060065612e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,7.19214222044684e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.737552318256348e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0004618986567948,286.5249938964844,294.1499938964844,294.2109375,290.0738525390625,294.5847473144531,294.3956604003906,284.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853134397417,4.145698451196722e-09,0.0009853092487901,-0.0099133243784308,0.0,0.0,0.0,-0.0068680611439049,60.0,9.047760009765623,-0.0,-6.619116277306605e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.246997069567442e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.737585060065612e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,7.19214222044684e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,9.737552318256348e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,0.0004618986567948,286.5249938964844,294.1499938964844,294.2109375,290.0738525390625,294.5847473144531,294.3956604003906,284.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853134397417,4.145698451196722e-09,0.0009853092487901,-0.0099133243784308,0.0,0.0,0.0,-0.0068680611439049,60.0,9.047760009765623,-0.0,-6.619116277306605e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.22958497540094e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.719248919282109e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,7.178598752943799e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.719216177472843e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0004610290052369,286.504638671875,294.1499938964844,294.1605224609375,290.0926513671875,294.5765991210937,294.3633728027344,284.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834555676206,3.928686265197712e-09,0.0009834516094997,-0.0093447305262088,0.0,0.0,0.0,-0.0067604691721498,60.0,9.073448181152344,-0.0,-6.594203938448119e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.22958497540094e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41571044921875,0.0,0.0,9.719248919282109e-05,299.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45037841796875,0.0,0.0,7.178598752943799e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.719216177472843e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0004610290052369,286.504638671875,294.1499938964844,294.1605224609375,290.0926513671875,294.5765991210937,294.3633728027344,284.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834555676206,3.928686265197712e-09,0.0009834516094997,-0.0093447305262088,0.0,0.0,0.0,-0.0067604691721498,60.0,9.073448181152344,-0.0,-6.594203938448119e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101867675781,0.0,0.0,9.220052015734836e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.709209552966058e-05,299.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,7.171183824539185e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.709177538752556e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,0.0004605528665706,286.49444580078125,294.1499938964844,294.1312866210937,290.1018371582031,294.5726318359375,294.3468017578125,284.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824391454458,3.809879967064944e-09,0.0009824353037402,-0.0090334424749016,0.0,0.0,0.0,-0.0067015695385634,60.0,9.086366653442385,-0.0,-6.58058567637454e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,9.208397386828436e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.696936467662454e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,7.162119436543435e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919677734375,0.0,0.0,9.696904453448953e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,0.0004599707608576,286.4843139648437,294.1499938964844,294.0995178222656,290.11090087890625,294.568359375,294.3294982910156,284.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811900090426,3.6646368162251966e-09,0.0009811862837523,-0.00865288823843,0.0,0.0,0.0,-0.0066295312717556,60.0,9.09546184539795,-0.0,-6.56395613418681e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,9.188707917928696e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,9.676202171249316e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,7.146805000957102e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809814453125,0.0,0.0,9.676170157035811e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0004589873133227,286.46734619140625,294.1499938964844,294.04071044921875,290.12567138671875,294.5606689453125,294.2997131347656,284.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790948824957,3.419272642801729e-09,0.000979091390036,-0.0080099822953343,0.0,0.0,0.0,-0.0065079093910753,60.0,9.108722686767578,-0.0,-6.535910301863623e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,9.185759699903429e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.673096792539582e-05,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,7.144511619117111e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,9.67306550592184e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.369873046875,0.0,0.0,0.0004588400479406,286.46417236328125,294.1499938964844,294.0287780761719,290.12841796875,294.55877685546875,294.2938537597656,284.3672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787804447114,3.38252803544492e-09,0.0009787769522517,-0.0079137040302157,0.0,0.0,0.0,-0.0064896927215158,60.0,9.11060619354248,-0.0,-6.531715257551697e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.165036317426713e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.65127401286736e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,7.12839319021441e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.65124272624962e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0004578049993142,286.4441833496094,294.1499938964844,293.9491271972656,290.1449279785156,294.54815673828125,294.26190185546875,284.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765693685039,3.124269731813456e-09,0.0009765662252902,-0.0072370064444839,0.0,0.0,0.0,-0.0063616507686674,60.0,9.122650146484377,-0.0,-6.502270366581797e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.165036317426713e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.65127401286736e-05,299.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,7.12839319021441e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.65124272624962e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,0.0004578049993142,286.4441833496094,294.1499938964844,293.9491271972656,290.1449279785156,294.54815673828125,294.26190185546875,284.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765693685039,3.124269731813456e-09,0.0009765662252902,-0.0072370064444839,0.0,0.0,0.0,-0.0063616507686674,60.0,9.122650146484377,-0.0,-6.502270366581797e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.151284757535905e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.63679194683209e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.1176968049258e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.636761387810112e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0004571181780193,286.42437744140625,294.1499938964844,293.8613586425781,290.16021728515625,294.53570556640625,294.2228088378906,284.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751032339408,2.9528726130934047e-09,0.0009751002653501,-0.00678789941594,0.0,0.0,0.0,-0.0062766801565885,60.0,9.135334014892578,-0.0,-6.482764547399712e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,9.151284757535905e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,9.63679194683209e-05,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.1176968049258e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,9.636761387810112e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,0.0004571181780193,286.42437744140625,294.1499938964844,293.8613586425781,290.16021728515625,294.53570556640625,294.2228088378906,284.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751032339408,2.9528726130934047e-09,0.0009751002653501,-0.00678789941594,0.0,0.0,0.0,-0.0062766801565885,60.0,9.135334014892578,-0.0,-6.482764547399712e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.140584006672724e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.625522943679243e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,7.109373837010935e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.625493112253024e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004565837734844,286.4046630859375,294.1499938964844,293.76629638671875,290.1741027832031,294.5225524902344,294.1822509765625,284.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739622473716,2.8194937495840122e-09,0.0009739594534039,-0.0064384071156382,0.0,0.0,0.0,-0.0062105571851134,60.0,9.148445129394531,-0.0,-6.46760653921774e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.140584006672724e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,9.625522943679243e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824768066406,0.0,0.0,7.109373837010935e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.625493112253024e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0004565837734844,286.4046630859375,294.1499938964844,293.76629638671875,290.1741027832031,294.5225524902344,294.1822509765625,284.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739622473716,2.8194937495840122e-09,0.0009739594534039,-0.0064384071156382,0.0,0.0,0.0,-0.0062105571851134,60.0,9.148445129394531,-0.0,-6.46760653921774e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,9.138750465353952e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,9.623591176932678e-05,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,7.107947021722794e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,9.62356134550646e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.00045649218373,286.3948669433594,294.1499938964844,293.7162780761719,290.18048095703125,294.5153503417969,294.1600036621094,284.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737685322761,2.796614717581747e-09,0.0009737657383084,-0.0063784550875425,0.0,0.0,0.0,-0.0061992243863642,60.0,9.155949592590332,-0.0,-6.465008084433066e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
