time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137760,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,9.13769836188294e-05,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,9.6224837761838e-05,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,7.107128476491198e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.62245394475758e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,0.0004564397095236,286.38507080078125,294.1499938964844,293.6647644042969,290.1864013671875,294.5077819824219,294.1365966796875,284.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736562496982,2.783481223289641e-09,0.0009736534557305,-0.0063440408557653,0.0,0.0,0.0,-0.0061927139759063,60.0,9.163609504699709,-0.0,-6.463516655230708e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.136766311712564e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.621501521905884e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,7.106403063517064e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.621471690479666e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004563932307064,286.3656311035156,294.1499938964844,293.5575866699219,290.1968994140625,294.49151611328125,294.0898132324219,284.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735538624227,2.771806340007288e-09,0.0009735510684549,-0.006313451565802,0.0,0.0,0.0,-0.0061869132332503,60.0,9.179052352905272,-0.0,-6.462191493028513e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.136766311712564e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.621501521905884e-05,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,7.106403063517064e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,9.621471690479666e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004563932307064,286.3656311035156,294.1499938964844,293.5575866699219,290.1968994140625,294.49151611328125,294.0898132324219,284.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735538624227,2.771806340007288e-09,0.0009735510684549,-0.006313451565802,0.0,0.0,0.0,-0.0061869132332503,60.0,9.179052352905272,-0.0,-6.462191493028513e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.132483683060856e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.616991155780852e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.103072130121291e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.616962051950396e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000456179404864,286.3463439941406,294.1499938964844,293.445556640625,290.2054748535156,294.4730834960937,294.0367431640625,284.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730976307764,2.718391733935732e-09,0.0009730948950164,-0.0061734882183372,0.0,0.0,0.0,-0.0061604361981153,60.0,9.189735412597656,-0.0,-6.456127721321536e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,9.132483683060856e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,9.616991155780852e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,7.103072130121291e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,9.616962051950396e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000456179404864,286.3463439941406,294.1499938964844,293.445556640625,290.2054748535156,294.4730834960937,294.0367431640625,284.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730976307764,2.718391733935732e-09,0.0009730948950164,-0.0061734882183372,0.0,0.0,0.0,-0.0061604361981153,60.0,9.189735412597656,-0.0,-6.456127721321536e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.123668860411271e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.607708489056677e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.096215995261446e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.60767938522622e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0004557391803245,286.3271789550781,294.1499938964844,293.3295288085937,290.2120361328125,294.45330810546875,293.9767761230469,284.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721605456434,2.608513183233185e-09,0.0009721579262986,-0.0058855679817497,0.0,0.0,0.0,-0.0061059780418872,60.0,9.194940567016602,-0.0,-6.443664801736304e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,9.123668860411271e-05,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.607708489056677e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.096215995261446e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.60767938522622e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0004557391803245,286.3271789550781,294.1499938964844,293.3295288085937,290.2120361328125,294.45330810546875,293.9767761230469,284.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721605456434,2.608513183233185e-09,0.0009721579262986,-0.0058855679817497,0.0,0.0,0.0,-0.0061059780418872,60.0,9.194940567016602,-0.0,-6.443664801736304e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.110685641644524e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.594035509508104e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.086116966092959e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.594007133273408e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0004550907178781,286.3081359863281,294.1499938964844,293.2103271484375,290.2165222167969,294.4323425292969,293.91973876953125,284.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707742137834,2.44669329241276e-09,0.0009707717690616,-0.0054615470580756,0.0,0.0,0.0,-0.0060257446020841,60.0,9.1945161819458,-0.0,-6.425332088610959e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,9.110685641644524e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.594035509508104e-05,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,7.086116966092959e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.594007133273408e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0004550907178781,286.3081359863281,294.1499938964844,293.2103271484375,290.2165222167969,294.4323425292969,293.91973876953125,284.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707742137834,2.44669329241276e-09,0.0009707717690616,-0.0054615470580756,0.0,0.0,0.0,-0.0060257446020841,60.0,9.1945161819458,-0.0,-6.425332088610959e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,9.101023897528648e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,9.583860810380428e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.07860235706903e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,9.583832434145734e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0004546081181615,286.2986755371094,294.1499938964844,293.1497497558594,290.2179260253906,294.4211120605469,293.8924560546875,284.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697457426227,2.326289827436767e-09,0.0009697434143163,-0.0051460457034409,0.0,0.0,0.0,-0.0059660612605512,60.0,9.190375328063965,-0.0,-6.411708142195495e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.087986836675556e-05,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,9.570132533553988e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,7.068462582537904e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,9.570104157319292e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0004539569781627,286.28924560546875,294.1499938964844,293.0887145996094,290.2188415527344,294.40966796875,293.8644104003906,284.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968360400293,2.163842660607429e-09,0.0009683582466095,-0.0047203698195517,0.0,0.0,0.0,-0.0058855488896369,60.0,9.18397617340088,-0.0,-6.393349138988924e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,9.060530283022672e-05,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,9.541218605590984e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,7.047106919344515e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,9.541190229356288e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,0.0004525855474639,286.2720642089844,294.1499938964844,292.9754333496094,290.21905517578125,294.38726806640625,293.8244934082031,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654295863583,1.8217046759971822e-09,0.0009654277237132,-0.0038238379638642,0.0,0.0,0.0,-0.005715912207961,60.0,9.164095878601074,-0.0,-6.35477022115083e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.0,9.058382420334964e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.538956510368736e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,7.045436359476298e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.5389288617298e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0004524782707449,286.2705993652344,294.1499938964844,292.9655456542969,290.218994140625,294.3852233886719,293.8216552734375,284.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652006556279,1.7949397523864263e-09,0.0009651988511905,-0.0037537026219069,0.0,0.0,0.0,-0.0057026431895792,60.0,9.162129402160645,-0.0,-6.351757519951208e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.032068192027508e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,9.511245298199356e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.0249690907076e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.511218377156184e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004511639126576,286.2521057128906,294.1499938964844,292.8416442871094,290.2170104980469,294.3593139648437,293.78790283203125,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623960359022,1.4670399339777871e-09,0.0009623945807106,-0.0028944665100425,0.0,0.0,0.0,-0.0055400873534381,60.0,9.135579109191896,-0.0,-6.31490166824733e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.032068192027508e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,9.511245298199356e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752990722656,0.0,0.0,7.0249690907076e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.511218377156184e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0004511639126576,286.2521057128906,294.1499938964844,292.8416442871094,290.2170104980469,294.3593139648437,293.78790283203125,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623960359022,1.4670399339777871e-09,0.0009623945807106,-0.0028944665100425,0.0,0.0,0.0,-0.0055400873534381,60.0,9.135579109191896,-0.0,-6.31490166824733e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,9.019221761263908e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.497717110207304e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.014977018116042e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.497690189164132e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216796875,0.0,0.0,0.0004505222605075,286.2419128417969,294.1499938964844,292.7729797363281,290.21502685546875,294.3443603515625,293.7729797363281,284.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610270499251,1.306957320146295e-09,0.0009610257693566,-0.0024749799631536,0.0,0.0,0.0,-0.00546072749421,60.0,9.119869232177734,-0.0,-6.296947674400144e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.007572225527838e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,9.485449845669792e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,7.0059162680991e-05,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.48542292462662e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004499403876252,286.240966796875,294.1499938964844,292.7178039550781,290.2129821777344,294.3315734863281,293.7626037597656,284.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118159698322,1.2139177441028435e-09,0.001011814805679,-0.0021795907523483,0.0,0.0,0.0,-0.0056738993152976,60.0,9.235970497131348,-0.0,-6.280689746063217e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.002556907944381e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.480168228037655e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,7.002015627222136e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.480141306994484e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004496899200603,286.2344055175781,294.1499938964844,292.5948486328125,290.2069396972656,294.2986755371094,293.7335510253906,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200018153525,8.596525158388602e-10,0.0007200009422376,-0.0015400386182591,0.0,0.0,0.0,-0.0040466804057359,60.0,8.108183860778809,-0.0,-6.273693742286923e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,9.002556907944381e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.480168228037655e-05,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,7.002015627222136e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.480141306994484e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206420898437,0.0,0.0,0.0004496899200603,286.2344055175781,294.1499938964844,292.5948486328125,290.2069396972656,294.2986755371094,293.7335510253906,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007200018153525,8.596525158388602e-10,0.0007200009422376,-0.0015400386182591,0.0,0.0,0.0,-0.0040466804057359,60.0,8.108183860778809,-0.0,-6.273693742286923e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.002598380902782e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,9.48021115618758e-05,299.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,7.002047641435638e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.480184962740168e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004496920155361,286.255859375,294.1499938964844,292.5339660644531,290.20318603515625,294.2644958496094,293.7148132324219,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005446814466267,6.845415900791352e-10,0.0005446807481348,-0.0012549899984151,0.0,0.0,0.0,-0.003086149925366,60.0,7.161183834075928,-0.0,-6.273749164620315e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,4.459801857592538e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,4.696406904258765e-05,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,3.468748036539182e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,4.69639380753506e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0002227731747552,286.2636108398437,294.1499938964844,292.4736328125,290.1990051269531,294.2216186523437,293.69189453125,284.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004608883173204,5.800236957398397e-10,0.0004608877352438,-0.0010640040272846,0.0,0.0,0.0,-0.00259824632667,60.0,6.698365688323975,-0.0,-1.539651250936913e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,3.3099269785452634e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,3.485527849989012e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,2.574397331045475e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,3.485518027446233e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001653353538131,286.2620849609375,294.1499938964844,292.3549194335937,290.1893615722656,294.2076721191406,293.6844787597656,284.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526985528878,4.411339349363885e-10,0.0003526981163304,-0.0008070504409261,0.0,0.0,0.0,-0.001986650750041,60.0,5.03715181350708,-0.0,-8.480626867424235e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,3.3099269785452634e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611083984375,0.0,0.0,3.485527849989012e-05,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,2.574397331045475e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514343261719,0.0,0.0,3.485518027446233e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001653353538131,286.2620849609375,294.1499938964844,292.3549194335937,290.1893615722656,294.2076721191406,293.6844787597656,284.45068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526985528878,4.411339349363885e-10,0.0003526981163304,-0.0008070504409261,0.0,0.0,0.0,-0.001986650750041,60.0,5.03715181350708,-0.0,-8.480626867424235e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,2.932233473984525e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,3.087796358158812e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,2.280634544149507e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,3.087787990807556e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.000146469057654,286.2642517089844,294.1499938964844,292.23956298828125,290.1781311035156,294.1983642578125,293.68072509765625,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002573622914496,3.356185607206186e-10,0.0002573619422037,-0.0006249850266613,0.0,0.0,0.0,-0.0014580655843019,60.0,3.904483556747437,-0.0,-6.6556147260143925e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26922607421875,0.0,0.0,2.932233473984525e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,3.087796358158812e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,2.280634544149507e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,3.087787990807556e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,0.000146469057654,286.2642517089844,294.1499938964844,292.23956298828125,290.1781311035156,294.1983642578125,293.68072509765625,284.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002573622914496,3.356185607206186e-10,0.0002573619422037,-0.0006249850266613,0.0,0.0,0.0,-0.0014580655843019,60.0,3.904483556747437,-0.0,-6.6556147260143925e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,2.263318674522452e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,2.383393984928261e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,1.760365739755798e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,2.3833874365664087e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0001130558594013,286.26031494140625,294.1499938964844,292.1773986816406,290.1713256835937,294.1923217773437,293.67999267578125,284.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002408079017186,3.0127908501320633e-10,0.0002408076106803,-0.0005512603675015,0.0,0.0,0.0,-0.0013564573600888,60.0,3.522013187408448,-0.0,-3.965359152147131e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,2.0116833184147254e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,2.118408701790031e-05,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,1.5646484825992957e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,2.11840288102394e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,0.0001004863297566,286.2609558105469,294.1499938964844,292.1283569335937,290.16552734375,294.1891174316406,293.679931640625,284.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143831807188,2.681317112784853e-10,0.0002143829187843,-0.0004905400564894,0.0,0.0,0.0,-0.0012075549457222,60.0,3.253763198852539,-0.0,-3.132638815017685e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,1.4658720829174854e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,1.543640610179864e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,1.1401270057831424e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,1.5436364265042357e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,7.32223124941811e-05,286.2644348144531,294.1499938964844,292.02215576171875,290.1517944335937,294.1854248046875,293.6809387207031,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561947428854,1.9536014472798518e-10,0.0001561945391586,-0.0003574106958694,0.0,0.0,0.0,-0.0008798003545962,60.0,2.62442684173584,-0.0,-1.66334834794668e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,1.4658720829174854e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,1.543640610179864e-05,299.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,1.1401270057831424e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,1.5436364265042357e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,7.32223124941811e-05,286.2644348144531,294.1499938964844,292.02215576171875,290.1517944335937,294.1854248046875,293.6809387207031,284.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561947428854,1.9536014472798518e-10,0.0001561945391586,-0.0003574106958694,0.0,0.0,0.0,-0.0008798003545962,60.0,2.62442684173584,-0.0,-1.66334834794668e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,1.217490716953762e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,1.2820820302295031e-05,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,9.46940781432204e-06,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,1.2820783922506962e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,6.081532410462387e-05,286.26495361328125,294.1499938964844,291.9711608886719,290.14453125,294.1846008300781,293.6811828613281,284.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001297313719987,1.6226049670553522e-10,0.0001297312119277,-0.0002968544431496,0.0,0.0,0.0,-0.0007307392661459,60.0,2.3685665130615234,-0.0,-1.1474199368421978e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.5832201623125e-06,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,1.0091636795550585e-05,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.453643775079399e-06,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,1.009160860121483e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,4.7869492846075445e-05,286.25933837890625,294.1499938964844,291.9217529296875,290.1370849609375,294.1858825683594,293.6809387207031,284.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021135540213,1.2771816937373615e-10,0.0001021134230541,-0.0002336598263354,0.0,0.0,0.0,-0.000575176323764,60.0,1.964427828788757,-0.0,-7.10908998335924e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,5.782506377727259e-06,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,6.089284397603478e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,4.4975217861065175e-06,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,6.089267571951496e-06,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,2.888440758397337e-05,286.2597045898437,294.1499938964844,291.82794189453125,290.1217041015625,294.1853942871094,293.68115234375,284.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.16159668425098e-05,7.706577043187224e-11,6.161588680697605e-05,-0.0001409913384122,0.0,0.0,0.0,-0.0003470648953225,60.0,1.5967334508895874,-0.0,-2.5883520327063536e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,5.782506377727259e-06,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662048339844,0.0,0.0,6.089284397603478e-06,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,4.4975217861065175e-06,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,6.089267571951496e-06,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,2.888440758397337e-05,286.2597045898437,294.1499938964844,291.82794189453125,290.1217041015625,294.1853942871094,293.68115234375,284.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-6.16159668425098e-05,7.706577043187224e-11,6.161588680697605e-05,-0.0001409913384122,0.0,0.0,0.0,-0.0003470648953225,60.0,1.5967334508895874,-0.0,-2.5883520327063536e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,3.0790308755968e-06,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,3.24238203575078e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,2.3948109628690872e-06,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,3.2423729408037616e-06,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,1.5380179320345633e-05,286.2580871582031,294.1499938964844,291.7415771484375,290.1058654785156,294.1858825683594,293.6811828613281,284.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808835385367274e-05,4.1035418119061966e-11,3.28087953676004e-05,-7.507409463869408e-05,0.0,0.0,0.0,-0.0001848026731749,60.0,1.234384298324585,-0.0,-7.338701174530726e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,3.0790308755968e-06,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,3.24238203575078e-06,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,2.3948109628690872e-06,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,3.2423729408037616e-06,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,1.5380179320345633e-05,286.2580871582031,294.1499938964844,291.7415771484375,290.1058654785156,294.1858825683594,293.6811828613281,284.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808835385367274e-05,4.1035418119061966e-11,3.28087953676004e-05,-7.507409463869408e-05,0.0,0.0,0.0,-0.0001848026731749,60.0,1.234384298324585,-0.0,-7.338701174530726e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,1.5886079154370236e-06,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,1.6728879472793778e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.235588570125401e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,1.6728832861190313e-06,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.935313078633044e-06,286.25811767578125,294.1499938964844,291.6634826660156,290.0898132324219,294.1858215332031,293.6811828613281,284.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.692768455541227e-05,2.117215257280148e-11,1.6927662727539428e-05,-3.87342952308245e-05,0.0,0.0,0.0,-9.534873242955656e-05,60.0,1.0329848527908323,-0.0,-1.9535498219092062e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,1.5886079154370236e-06,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,1.6728879472793778e-06,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.235588570125401e-06,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,1.6728832861190313e-06,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.935313078633044e-06,286.25811767578125,294.1499938964844,291.6634826660156,290.0898132324219,294.1858215332031,293.6811828613281,284.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.692768455541227e-05,2.117215257280148e-11,1.6927662727539428e-05,-3.87342952308245e-05,0.0,0.0,0.0,-9.534873242955656e-05,60.0,1.0329848527908323,-0.0,-1.9535498219092062e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,6.743616154381016e-07,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.101384085217433e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,5.2450548082561e-07,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,7.101364190020831e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,3.368528268765658e-06,286.25811767578125,294.1499938964844,291.5944519042969,290.0738220214844,294.1858215332031,293.68121337890625,284.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.185953563748626e-06,8.987709881891348e-12,7.185944468801608e-06,-1.6442938431282528e-05,0.0,0.0,0.0,-4.04763559345156e-05,60.0,0.8827745318412781,-0.0,-3.52027651820408e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,6.743616154381016e-07,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,7.101384085217433e-07,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,5.2450548082561e-07,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,7.101364190020831e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,3.368528268765658e-06,286.25811767578125,294.1499938964844,291.5944519042969,290.0738220214844,294.1858215332031,293.68121337890625,284.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.185953563748626e-06,8.987709881891348e-12,7.185944468801608e-06,-1.6442938431282528e-05,0.0,0.0,0.0,-4.04763559345156e-05,60.0,0.8827745318412781,-0.0,-3.52027651820408e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
