time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,2.134781738050151e-07,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,2.2480377026568021e-07,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.6603920016677878e-07,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,2.2480314498807282e-07,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,1.0663525245036e-06,286.25811767578125,294.1499938964844,291.5635986328125,290.0659484863281,294.1858215332031,293.68121337890625,284.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.274928192491643e-06,2.845315779861912e-12,2.2749252366338624e-06,-5.205426532484125e-06,0.0,0.0,0.0,-1.2813994544558229e-05,60.0,0.7956815958023071,-0.0,-3.527751821132824e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,1.751692479956546e-07,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,1.8446245064751565e-07,299.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.3624325845285057e-07,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,1.844619390567459e-07,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,8.749942708163871e-07,286.25811767578125,294.1499938964844,291.53533935546875,290.0581359863281,294.1858215332031,293.68121337890625,284.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8667283256945664e-06,2.3347608568702327e-12,1.8667259382709744e-06,-4.271367743058363e-06,0.0,0.0,0.0,-1.0514704626984894e-05,60.0,0.7587764859199524,-0.0,-2.375236238163353e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,1.5809208164796473e-08,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,1.6647931033730856e-08,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.2296097473551981e-08,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,1.6647884848453032e-08,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.896915121818895e-08,286.25811767578125,294.1499938964844,291.4869079589844,290.0429992675781,294.1858215332031,293.68121337890625,284.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.685083219626904e-07,2.107590767489939e-13,1.6850810879986969e-07,-3.855511749861762e-07,0.0,0.0,0.0,-9.49148670770228e-07,60.0,0.6646392941474915,-0.0,-1.9346897436151814e-15,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,1.5809208164796473e-08,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,1.6647931033730856e-08,299.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,1.2296097473551981e-08,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,1.6647884848453032e-08,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.896915121818895e-08,286.25811767578125,294.1499938964844,291.4869079589844,290.0429992675781,294.1858215332031,293.68121337890625,284.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.685083219626904e-07,2.107590767489939e-13,1.6850810879986969e-07,-3.855511749861762e-07,0.0,0.0,0.0,-9.49148670770228e-07,60.0,0.6646392941474915,-0.0,-1.9346897436151814e-15,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.790889919001116e-12,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.885901591142103e-12,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.392919633802503e-12,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.885896386971675e-12,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,8.945739114751827e-12,286.255615234375,294.1499938964844,291.45001220703125,290.028564453125,294.18670654296875,293.6809997558594,284.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9624827804487488e-11,4.426430731461933e-17,1.962478443640059e-11,-4.47770535927372e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.5897320508956909,-0.0,-2.482726391194364e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.790889919001116e-12,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.885901591142103e-12,299.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.392919633802503e-12,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.885896386971675e-12,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,8.945739114751827e-12,286.255615234375,294.1499938964844,291.45001220703125,290.028564453125,294.18670654296875,293.6809997558594,284.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.9624827804487488e-11,4.426430731461933e-17,1.962478443640059e-11,-4.47770535927372e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.5897320508956909,-0.0,-2.482726391194364e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.0233656370234325e-12,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.0776580365925992e-12,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.95954068714272e-13,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.0776550008265162e-12,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,5.1118510466241496e-12,286.255615234375,294.1499938964844,291.4195251464844,290.013671875,294.18670654296875,293.6809997558594,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.5142691588193635e-12,2.9110401506039717e-17,6.514240102201141e-12,-1.8047719568814448e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.5487396717071533,-0.0,-8.106861621135805e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.0233656370234325e-12,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.0776580365925992e-12,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.95954068714272e-13,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.0776550008265162e-12,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,5.1118510466241496e-12,286.255615234375,294.1499938964844,291.4195251464844,290.013671875,294.18670654296875,293.6809997558594,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.5142691588193635e-12,2.9110401506039717e-17,6.514240102201141e-12,-1.8047719568814448e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.5487396717071533,-0.0,-8.106861621135805e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.116828185117168e-13,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.388290182962996e-13,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,3.9797703435713604e-13,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.388275004132581e-13,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.5559255233120748e-12,286.255615234375,294.1499938964844,291.3898620605469,289.9969787597656,294.18670654296875,293.6809997558594,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.681238895467345e-12,-4.910161900497942e-18,6.681243665956904e-12,-1.3003319775106714e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5114052891731262,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.116828185117168e-13,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.388290182962996e-13,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,3.9797703435713604e-13,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.388275004132581e-13,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.5559255233120748e-12,286.255615234375,294.1499938964844,291.3898620605469,289.9969787597656,294.18670654296875,293.6809997558594,284.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.681238895467345e-12,-4.910161900497942e-18,6.681243665956904e-12,-1.3003319775106714e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.5114052891731262,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.3753356933594,289.988037109375,294.18670654296875,293.6809997558594,284.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.081389740062669e-12,-8.188306378596111e-18,4.0813979799991795e-12,-6.984862341297138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4941656291484833,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.116828185117168e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.388290182962996e-13,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,3.9797703435713604e-13,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.388275004132581e-13,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.5559255233120748e-12,286.255615234375,294.1499938964844,291.3609924316406,289.97869873046875,294.18670654296875,293.6809997558594,284.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3409368017011649e-12,-1.2270944800177124e-17,-1.3409245502166156e-12,-1.6738540891889089e-12,0.0,0.0,0.0,0.0,60.0,0.4776287972927093,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.3329772949219,289.95904541015625,294.18670654296875,293.6809997558594,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806719012249943e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4460329413414001,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.3329772949219,289.95904541015625,294.18670654296875,293.6809997558594,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806719012249943e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4460329413414001,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.3057861328125,289.93817138671875,294.18670654296875,293.6809997558594,284.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848038636630757e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.4147172570228576,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.3057861328125,289.93817138671875,294.18670654296875,293.6809997558594,284.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848038636630757e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.4147172570228576,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-5.116828185117168e-13,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-5.388290182962996e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-3.9797703435713604e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-5.388275004132581e-13,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-2.5559255233120748e-12,286.255615234375,294.1499938964844,291.27947998046875,289.916259765625,294.18670654296875,293.6809997558594,284.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.248361645114995e-12,-1.0043545933918832e-17,4.248371619774982e-12,-1.940432406769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3903290331363678,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-5.116828185117168e-13,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-5.388290182962996e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-3.9797703435713604e-13,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-5.388275004132581e-13,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-2.5559255233120748e-12,286.255615234375,294.1499938964844,291.27947998046875,289.916259765625,294.18670654296875,293.6809997558594,284.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.248361645114995e-12,-1.0043545933918832e-17,4.248371619774982e-12,-1.940432406769e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3903290331363678,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,291.2540588378906,289.8935241699219,294.18670654296875,293.6809997558594,284.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.412618352831923e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.3669632375240326,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,291.2540588378906,289.8935241699219,294.18670654296875,293.6809997558594,284.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.412618352831923e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.3669632375240326,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.2416687011719,289.88189697265625,294.18670654296875,293.6809997558594,284.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549091346226826e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3560969531536102,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.2295227050781,289.8701171875,294.18670654296875,293.6809997558594,284.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.3456266224384308,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.2059020996094,289.8462219238281,294.18670654296875,293.6809997558594,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.3254234790802002,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.2059020996094,289.8462219238281,294.18670654296875,293.6809997558594,284.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.3254234790802002,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.1831970214844,289.822021484375,294.18670654296875,293.6809997558594,284.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.3068327605724334,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.1831970214844,289.822021484375,294.18670654296875,293.6809997558594,284.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.3068327605724334,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.16143798828125,289.7977294921875,294.18670654296875,293.6809997558594,284.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848037809450144e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.2897661924362182,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.16143798828125,289.7977294921875,294.18670654296875,293.6809997558594,284.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848037809450144e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.2897661924362182,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.1406555175781,289.7734680175781,294.18670654296875,293.6809997558594,284.54296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507771721846013e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2742379307746887,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.1406555175781,289.7734680175781,294.18670654296875,293.6809997558594,284.54296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507771721846013e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2742379307746887,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.1306457519531,289.76141357421875,294.18670654296875,293.6809997558594,284.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.35077708946654e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2671433389186859,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.120849609375,289.7494506835937,294.18670654296875,293.6809997558594,284.544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507770067484786e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2602458000183105,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.10205078125,289.725830078125,294.18670654296875,293.6809997558594,284.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549089691865598e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2462774217128753,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.10205078125,289.725830078125,294.18670654296875,293.6809997558594,284.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549089691865598e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2462774217128753,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.0842590332031,289.7027893066406,294.18670654296875,293.6809997558594,284.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549093000588048e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2319051027297973,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.0842590332031,289.7027893066406,294.18670654296875,293.6809997558594,284.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549093000588048e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2319051027297973,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.0675048828125,289.6805419921875,294.18670654296875,293.6809997558594,284.55078125,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889360742553405e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.2192738354206085,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.0675048828125,289.6805419921875,294.18670654296875,293.6809997558594,284.55078125,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889360742553405e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.2192738354206085,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.0517578125,289.6592102050781,294.18670654296875,293.6809997558594,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2069540172815323,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.0517578125,289.6592102050781,294.18670654296875,293.6809997558594,284.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2069540172815323,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
