time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142500,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.0443115234375,289.6489562988281,294.18670654296875,293.6809997558594,284.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.2011198550462722,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,291.037109375,289.6390075683594,294.18670654296875,293.6809997558594,284.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889360742553405e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.195429190993309,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.0235290527344,289.6200866699219,294.18670654296875,293.6809997558594,284.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1843509823083877,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.0235290527344,289.6200866699219,294.18670654296875,293.6809997558594,284.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1843509823083877,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.01104736328125,289.6026611328125,294.18670654296875,293.6809997558594,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1739615947008133,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,291.01104736328125,289.6026611328125,294.18670654296875,293.6809997558594,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1739615947008133,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9996643066406,289.5868530273437,294.18670654296875,293.6809997558594,284.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1641695499420166,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9996643066406,289.5868530273437,294.18670654296875,293.6809997558594,284.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1641695499420166,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9894104003906,289.5729064941406,294.18670654296875,293.6809997558594,284.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1549356579780578,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9894104003906,289.5729064941406,294.18670654296875,293.6809997558594,284.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1549356579780578,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9847106933594,289.566650390625,294.18670654296875,293.6809997558594,284.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507773376207236e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1505759209394455,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.9803161621094,289.5609130859375,294.18670654296875,293.6809997558594,284.56158447265625,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549093000588048e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1463243663311004,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9723815917969,289.5511169433594,294.18670654296875,293.6809997558594,284.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1380753964185714,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9723815917969,289.5511169433594,294.18670654296875,293.6809997558594,284.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1380753964185714,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9656066894531,289.5436706542969,294.18670654296875,293.6809997558594,284.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1303041726350784,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9656066894531,289.5436706542969,294.18670654296875,293.6809997558594,284.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1303041726350784,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.96002197265625,289.5387268066406,294.18670654296875,293.6809997558594,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1229973584413528,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.96002197265625,289.5387268066406,294.18670654296875,293.6809997558594,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.1229973584413528,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.9556579589844,289.5364990234375,294.18670654296875,293.6809997558594,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889361569734017e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.1161024421453476,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.9556579589844,289.5364990234375,294.18670654296875,293.6809997558594,284.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889361569734017e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.1161024421453476,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.9539489746094,289.5364685058594,294.18670654296875,293.6809997558594,284.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889361569734017e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.1128445193171501,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.116828185117168e-13,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.388290182962996e-13,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,3.9797703435713604e-13,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.388275004132581e-13,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.5559255233120748e-12,286.255615234375,294.1499938964844,290.9525146484375,289.53717041015625,294.18670654296875,293.6809997558594,284.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.9964429335292976e-12,-1.4930682848476054e-17,-3.9964281883797526e-12,2.6631266636378825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1096659898757934,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9506225585937,289.5408630371094,294.18670654296875,293.6809997558594,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806723148153006e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1034926995635032,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.9506225585937,289.5408630371094,294.18670654296875,293.6809997558594,284.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806723148153006e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1034926995635032,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5477905273437,294.18670654296875,293.6809997558594,284.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775857749074e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0976876243948936,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5477905273437,294.18670654296875,293.6809997558594,284.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775857749074e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0976876243948936,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.55670166015625,294.18670654296875,293.6809997558594,284.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848042772533818e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0922412499785423,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.55670166015625,294.18670654296875,293.6809997558594,284.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848042772533818e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0922412499785423,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.566162109375,294.18670654296875,293.6809997558594,284.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775857749074e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0872281491756439,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.566162109375,294.18670654296875,293.6809997558594,284.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775857749074e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0872281491756439,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5710754394531,294.18670654296875,293.6809997558594,284.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775857749074e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0848895460367202,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.5761108398437,294.18670654296875,293.6809997558594,284.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4815409099186438e-12,-1.146645540618765e-17,1.4815524024616722e-12,-9.664049074875614e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0826188027858734,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5865478515625,294.18670654296875,293.6809997558594,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775030568465e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0782100409269332,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5865478515625,294.18670654296875,293.6809997558594,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775030568465e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0782100409269332,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.597412109375,294.18670654296875,293.6809997558594,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1927043434308856e-12,-9.42513578180684e-18,4.192713450729135e-12,-3.6219089793315673e-12,0.0,0.0,0.0,0.0,60.0,0.0740694627165794,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.597412109375,294.18670654296875,293.6809997558594,284.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1927043434308856e-12,-9.42513578180684e-18,4.192713450729135e-12,-3.6219089793315673e-12,0.0,0.0,0.0,0.0,60.0,0.0740694627165794,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6086730957031,294.18670654296875,293.6809997558594,284.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806722320972393e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0701770558953285,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6086730957031,294.18670654296875,293.6809997558594,284.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806722320972393e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0701770558953285,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6202392578125,294.18670654296875,293.6809997558594,284.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806721493791781e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0665088519454002,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6202392578125,294.18670654296875,293.6809997558594,284.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806721493791781e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0665088519454002,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6261291503906,294.18670654296875,293.6809997558594,284.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806721493791781e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0647853761911392,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
