time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144960,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6321105957031,294.18670654296875,293.6809997558594,284.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806720666611168e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0631080642342567,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6441955566406,294.18670654296875,293.6809997558594,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806720666611168e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598337054252624,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6441955566406,294.18670654296875,293.6809997558594,284.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806720666611168e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0598337054252624,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.6565246582031,294.18670654296875,293.6809997558594,284.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4815409099186438e-12,-1.1466454579007037e-17,1.4815524024616722e-12,-9.664049074875614e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567560344934463,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.6565246582031,294.18670654296875,293.6809997558594,284.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4815409099186438e-12,-1.1466454579007037e-17,1.4815524024616722e-12,-9.664049074875614e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0567560344934463,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.66900634765625,294.18670654296875,293.6809997558594,284.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848041118172593e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0538639724254608,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.66900634765625,294.18670654296875,293.6809997558594,284.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848041118172593e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0538639724254608,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6815795898437,294.18670654296875,293.6809997558594,284.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775030568465e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0511556640267372,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6815795898437,294.18670654296875,293.6809997558594,284.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507775030568465e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0511556640267372,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.6878967285156,294.18670654296875,293.6809997558594,284.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549094654949273e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0498827584087848,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6942443847656,294.18670654296875,293.6809997558594,284.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0486735105514526,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7069091796875,294.18670654296875,293.6809997558594,284.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0463079214096069,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7069091796875,294.18670654296875,293.6809997558594,284.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507774203387849e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0463079214096069,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7195739746094,294.18670654296875,293.6809997558594,284.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549094654949273e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0439617112278938,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7195739746094,294.18670654296875,293.6809997558594,284.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549094654949273e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0439617112278938,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.732177734375,294.18670654296875,293.6809997558594,284.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848043599714429e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0420120544731617,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.732177734375,294.18670654296875,293.6809997558594,284.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848043599714429e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0420120544731617,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7446594238281,294.18670654296875,293.6809997558594,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848043599714429e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0400940105319023,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7446594238281,294.18670654296875,293.6809997558594,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848043599714429e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0400940105319023,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7508544921875,294.18670654296875,293.6809997558594,284.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889364878456469e-17,-1.2852667064314205e-12,7.622527419372596e-15,0.0,0.0,0.0,0.0,60.0,0.0391086041927337,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.116828185117168e-13,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.388290182962996e-13,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,3.9797703435713604e-13,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.388275004132581e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.5559255233120748e-12,286.255615234375,294.1499938964844,290.95001220703125,289.75701904296875,294.18670654296875,293.6809997558594,284.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,3.9964429335292976e-12,-1.493068450283728e-17,-3.9964281883797526e-12,2.6631266636378825e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0381289795041084,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7691650390625,294.18670654296875,293.6809997558594,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507778339290913e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0362174957990646,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7691650390625,294.18670654296875,293.6809997558594,284.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507778339290913e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0362174957990646,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.78106689453125,294.18670654296875,293.6809997558594,284.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1927043434308856e-12,-9.425138263348677e-18,4.192713450729135e-12,-3.6219089793315673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343750715255737,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.78106689453125,294.18670654296875,293.6809997558594,284.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.1927043434308856e-12,-9.425138263348677e-18,4.192713450729135e-12,-3.6219089793315673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0343750715255737,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.792724609375,294.18670654296875,293.6809997558594,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549097963671724e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0326021052896976,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.792724609375,294.18670654296875,293.6809997558594,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549097963671724e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0326021052896976,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8040466308594,294.18670654296875,293.6809997558594,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507779166471524e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0309419371187686,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8040466308594,294.18670654296875,293.6809997558594,284.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507779166471524e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0309419371187686,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8095703125,294.18670654296875,293.6809997558594,284.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848046081256268e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0301328096538782,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,1.9898851717856802e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8149719238281,294.18670654296875,293.6809997558594,284.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.288936570563708e-17,-1.2852667064314205e-12,7.622527419372596e-15,0.0,0.0,0.0,0.0,60.0,0.0293478667736053,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,-1.9898851717856802e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8255310058594,294.18670654296875,293.6809997558594,284.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.4126191800125356e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.0278023350983858,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,-1.9898851717856802e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8255310058594,294.18670654296875,293.6809997558594,284.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.4126191800125356e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.0278023350983858,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,1.9898851717856802e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8356018066406,294.18670654296875,293.6809997558594,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.554909961803295e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263393707573413,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,1.9898851717856802e-13,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8356018066406,294.18670654296875,293.6809997558594,284.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.554909961803295e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0263393707573413,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.84521484375,294.18670654296875,293.6809997558594,284.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.350778082083275e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0249816048890352,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.84521484375,294.18670654296875,293.6809997558594,284.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.350778082083275e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0249816048890352,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.854248046875,294.18670654296875,293.6809997558594,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.023666987195611,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.854248046875,294.18670654296875,293.6809997558594,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.023666987195611,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,1.9898851717856802e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.85858154296875,294.18670654296875,293.6809997558594,284.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549101272394174e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0230374224483966,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
