time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147360,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,1.9898851717856802e-13,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8627319335937,294.18670654296875,293.6809997558594,284.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549101272394174e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0224418919533491,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8705749511719,294.18670654296875,293.6809997558594,284.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0212673433125019,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8705749511719,294.18670654296875,293.6809997558594,284.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0212673433125019,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.87774658203125,294.18670654296875,293.6809997558594,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0201307386159896,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.87774658203125,294.18670654296875,293.6809997558594,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0201307386159896,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8829650878906,294.18670654296875,293.6809997558594,284.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0190324503928422,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8829650878906,294.18670654296875,293.6809997558594,284.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0190324503928422,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.88507080078125,294.18670654296875,293.6809997558594,284.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.4126195108847806e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.0179742760956287,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.88507080078125,294.18670654296875,293.6809997558594,284.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.1739652219094898e-12,-1.4126195108847806e-17,-1.1739511272812477e-12,3.370575736919013e-12,0.0,0.0,0.0,0.0,60.0,0.0179742760956287,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8850402832031,294.18670654296875,293.6809997558594,284.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549102926755402e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017472468316555,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8843078613281,294.18670654296875,293.6809997558594,284.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,3.9407856318451895e-12,-1.5549102926755402e-17,-3.940770019333906e-12,4.3446032362004505e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0170005466789007,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8808288574219,294.18670654296875,293.6809997558594,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.016070332378149,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8808288574219,294.18670654296875,293.6809997558594,284.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.016070332378149,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8778076171875,294.18670654296875,293.6809997558594,284.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507783302374589e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0155659653246402,-0.0,-3.4678035499681648e-31,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.8749084472656,294.18670654296875,293.6809997558594,284.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889370668720757e-17,-1.2852667064314205e-12,7.622527419372596e-15,0.0,0.0,0.0,0.0,60.0,0.0151696996763348,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8667297363281,294.18670654296875,293.6809997558594,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0143276462331414,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8667297363281,294.18670654296875,293.6809997558594,284.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0143276462331414,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.85650634765625,294.18670654296875,293.6809997558594,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806731419959131e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01354740280658,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.85650634765625,294.18670654296875,293.6809997558594,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806731419959131e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.01354740280658,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.8507080078125,294.18670654296875,293.6809997558594,284.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806732247139744e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.013179836794734,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.844482421875,294.18670654296875,293.6809997558594,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1370470417467775e-12,-8.806731419959131e-18,4.1370557153641566e-12,-5.30338576873457e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128211844712495,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.830810546875,294.18670654296875,293.6809997558594,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0121119963005185,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.830810546875,294.18670654296875,293.6809997558594,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0121119963005185,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.81573486328125,294.18670654296875,293.6809997558594,284.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0114595452323555,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.81573486328125,294.18670654296875,293.6809997558594,284.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0114595452323555,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7994689941406,294.18670654296875,293.6809997558594,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848051044339945e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0108445845544338,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7994689941406,294.18670654296875,293.6809997558594,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848051044339945e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0108445845544338,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7822265625,294.18670654296875,293.6809997558594,284.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.010261733084917,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7822265625,294.18670654296875,293.6809997558594,284.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.010261733084917,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7732849121094,294.18670654296875,293.6809997558594,284.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784956735812e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0099846515804529,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7641906738281,294.18670654296875,293.6809997558594,284.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784956735812e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.009715761989355,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.74560546875,294.18670654296875,293.6809997558594,284.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0092047909274697,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.74560546875,294.18670654296875,293.6809997558594,284.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0092047909274697,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7335205078125,294.18670654296875,293.6809997558594,284.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784956735812e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0088922446593642,-0.0,-4.862843328085079e-37,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.7266845703125,294.18670654296875,293.6809997558594,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784956735812e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0087164556607604,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7076110839844,294.18670654296875,293.6809997558594,284.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4815409099186438e-12,-1.146646450517439e-17,1.4815524024616722e-12,-9.664049074875614e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082751037552952,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,-2.5584140925585813e-13,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,-2.694145091481498e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,-1.9898851717856802e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,-2.6941375020662905e-13,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,-1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.7076110839844,294.18670654296875,293.6809997558594,284.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4815409099186438e-12,-1.146646450517439e-17,1.4815524024616722e-12,-9.664049074875614e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082751037552952,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6886291503906,294.18670654296875,293.6809997558594,284.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0078630819916725,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6886291503906,294.18670654296875,293.6809997558594,284.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507784129555201e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0078630819916725,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6792297363281,294.18670654296875,293.6809997558594,284.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507783302374589e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0076696057803928,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6699523925781,294.18670654296875,293.6809997558594,284.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.007480998057872,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
