time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149820,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6517639160156,294.18670654296875,293.6809997558594,284.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0071046515367925,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6517639160156,294.18670654296875,293.6809997558594,284.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0071046515367925,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.63433837890625,294.18670654296875,293.6809997558594,284.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0067341793328523,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.63433837890625,294.18670654296875,293.6809997558594,284.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0067341793328523,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6178283691406,294.18670654296875,293.6809997558594,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0063781514763832,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6178283691406,294.18670654296875,293.6809997558594,284.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0063781514763832,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6025085449219,294.18670654296875,293.6809997558594,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0060377954505383,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.6025085449219,294.18670654296875,293.6809997558594,284.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0060377954505383,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5953369140625,294.18670654296875,293.6809997558594,284.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0058707930147647,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.58856201171875,294.18670654296875,293.6809997558594,284.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0057079955004155,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5762023925781,294.18670654296875,293.6809997558594,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0054004802368581,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5762023925781,294.18670654296875,293.6809997558594,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0054004802368581,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.56842041015625,294.18670654296875,293.6809997558594,284.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848049389978718e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0051843784749507,-0.0,-5.066551361900246e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.5656433105469,294.18670654296875,293.6809997558594,284.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848049389978718e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.0051003447733819,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5571594238281,294.18670654296875,293.6809997558594,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0048236697912216,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5571594238281,294.18670654296875,293.6809997558594,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507782475193974e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0048236697912216,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.5509033203125,294.18670654296875,293.6809997558594,284.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889369841540144e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.0045641018077731,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.5509033203125,294.18670654296875,293.6809997558594,284.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889369841540144e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.0045641018077731,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.5486755371094,294.18670654296875,293.6809997558594,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.285279608437273e-12,-1.2889369014359529e-17,-1.2852667064314205e-12,7.622528266405543e-15,0.0,0.0,0.0,0.0,60.0,0.0044358856976032,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.5584140925585813e-13,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.694145091481498e-13,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.9898851717856802e-13,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.6941375020662905e-13,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,1.2779627616560374e-12,286.255615234375,294.1499938964844,290.95001220703125,289.547119140625,294.18670654296875,293.6809997558594,284.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4258837166547522e-12,-1.0848048562798109e-17,1.425894558676477e-12,-2.6478814800501294e-12,0.0,0.0,0.0,0.0,60.0,0.004311082419008,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5459899902344,294.18670654296875,293.6809997558594,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0040744761936366,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,0.0,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0,286.255615234375,294.1499938964844,290.95001220703125,289.5459899902344,294.18670654296875,293.6809997558594,284.583984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2296224151733814e-12,-1.3507781648013365e-17,-1.2296088626462254e-12,1.6890991643564446e-12,0.0,0.0,0.0,0.0,60.0,0.0040744761936366,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.139517702419823e-09,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.1999722326905271e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,8.86294815316546e-10,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.199968902021453e-09,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,5.69204594569328e-09,286.255615234375,294.1499938964844,290.95001220703125,289.5477905273437,294.18670654296875,293.6809997558594,284.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2139627969531832e-08,1.5171625552547717e-14,1.2139612870498697e-08,-2.7779448075193613e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0038464728277176,-0.0,-1.005155386942896e-17,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,1.139517702419823e-09,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,1.1999722326905271e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,8.86294815316546e-10,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,1.199968902021453e-09,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,5.69204594569328e-09,286.255615234375,294.1499938964844,290.95001220703125,289.5477905273437,294.18670654296875,293.6809997558594,284.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2139627969531832e-08,1.5171625552547717e-14,1.2139612870498697e-08,-2.7779448075193613e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0038464728277176,-0.0,-1.005155386942896e-17,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.44931957335848e-08,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.738421293699507e-08,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,4.2383756948538576e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.7384053064879494e-08,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.7220093556934444e-07,286.255615234375,294.1499938964844,290.9432067871094,289.54803466796875,294.18670654296875,293.6809997558594,284.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.80708160669019e-07,7.262913144165384e-13,5.807074785479927e-07,-1.3287577758092084e-06,0.0,0.0,0.0,-3.270950401201844e-06,60.0,0.006689095403999,-0.0,-2.298664967951332e-14,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,5.44931957335848e-08,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,5.738421293699507e-08,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,4.2383756948538576e-08,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,5.7384053064879494e-08,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,2.7220093556934444e-07,286.255615234375,294.1499938964844,290.9432067871094,289.54803466796875,294.18670654296875,293.6809997558594,284.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.80708160669019e-07,7.262913144165384e-13,5.807074785479927e-07,-1.3287577758092084e-06,0.0,0.0,0.0,-3.270950401201844e-06,60.0,0.006689095403999,-0.0,-2.298664967951332e-14,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.010299482435585e-07,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.116951378638987e-07,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.563572169516192e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.1169455521885538e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,1.0041719633591129e-06,286.255615234375,294.1499938964844,290.92340087890625,289.5423889160156,294.1866760253906,293.6810302734375,284.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1420100893010385e-06,2.679126235097251e-12,2.142007360816933e-06,-4.901457486994332e-06,0.0,0.0,0.0,-1.206532760988921e-05,60.0,0.0155161134898662,-0.0,-3.128330385536449e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,2.010299482435585e-07,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,2.116951378638987e-07,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,1.563572169516192e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,2.1169455521885538e-07,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,1.0041719633591129e-06,286.255615234375,294.1499938964844,290.92340087890625,289.5423889160156,294.1866760253906,293.6810302734375,284.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1420100893010385e-06,2.679126235097251e-12,2.142007360816933e-06,-4.901457486994332e-06,0.0,0.0,0.0,-1.206532760988921e-05,60.0,0.0155161134898662,-0.0,-3.128330385536449e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,3.256628247072513e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,3.429401544963185e-07,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,2.532942744437605e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,3.429391881581978e-07,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,1.6267302953565377e-06,286.255615234375,294.1499938964844,290.9089050292969,289.5374755859375,294.1866760253906,293.6810302734375,284.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4746426536003128e-06,4.344757626589813e-12,3.47463833350048e-06,-7.947813173814211e-06,0.0,0.0,0.0,-1.9570972654037178e-05,60.0,0.0218547228723764,-0.0,-8.209703533310075e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,6.104552880970004e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,6.428415986192704e-07,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,4.748003163967951e-07,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,6.428398364732857e-07,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,3.049307224500808e-06,286.2556457519531,294.1499938964844,290.8914794921875,289.5311889648437,294.1866455078125,293.6810302734375,284.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.5082917899417225e-06,8.139305202048419e-12,6.508283604489407e-06,-1.489013357058866e-05,0.0,0.0,0.0,-3.665877738967538e-05,60.0,0.0360118076205253,-0.0,-2.884687497553551e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,1.8896262190537527e-06,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,1.9898761820513755e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,1.4697147889819462e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,1.989870725083165e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.438940651307348e-06,286.2558898925781,294.1499938964844,290.848388671875,289.5147705078125,294.1861877441406,293.6810607910156,284.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0134240912739187e-05,2.518299284381964e-11,2.013421544688753e-05,-4.60722621937748e-05,0.0,0.0,0.0,-0.0001134104822995,60.0,0.1096860989928245,-0.0,-2.764031017954416e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,1.8896262190537527e-06,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,1.9898761820513755e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,1.4697147889819462e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,1.989870725083165e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.438940651307348e-06,286.2558898925781,294.1499938964844,290.848388671875,289.5147705078125,294.1861877441406,293.6810607910156,284.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0134240912739187e-05,2.518299284381964e-11,2.013421544688753e-05,-4.60722621937748e-05,0.0,0.0,0.0,-0.0001134104822995,60.0,0.1096860989928245,-0.0,-2.764031017954416e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,3.3187334338435903e-06,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,3.4948013762914343e-06,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943115234375,0.0,0.0,2.581246690169792e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,3.4947915992233902e-06,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,1.6577525457250886e-05,286.2562866210937,294.1499938964844,290.80645751953125,289.49810791015625,294.1854553222656,293.6810913085937,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.536170333973132e-05,4.422873525755655e-11,3.536165604600683e-05,-8.091648487607017e-05,0.0,0.0,0.0,-0.0001991824392462,60.0,0.200878232717514,-0.0,-8.525814082505079e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,3.852775080304127e-06,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,4.057175374327926e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,2.9966142847115407e-06,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,4.057164460391505e-06,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,1.9245137082180008e-05,286.2564697265625,294.1499938964844,290.79498291015625,289.49346923828125,294.1851501464844,293.6810913085937,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.105202606297098e-05,5.134592057087772e-11,4.105197513126768e-05,-9.39373712753877e-05,0.0,0.0,0.0,-0.0002312344149686,60.0,0.2339638024568557,-0.0,-1.1490486340193228e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,6.44870669930242e-06,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,6.790828592784237e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,5.015679562347941e-06,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,6.7908094933955e-06,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,3.221217048121616e-05,286.2574768066406,294.1499938964844,290.7322082519531,289.46759033203125,294.1831970214844,293.6810302734375,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.87122083036229e-05,8.594196188038694e-11,6.871212099213153e-05,-0.0001572307955939,0.0,0.0,0.0,-0.0003870363580062,60.0,0.3973982632160187,-0.0,-3.219113864361134e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,6.44870669930242e-06,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,6.790828592784237e-06,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,5.015679562347941e-06,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,6.7908094933955e-06,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,3.221217048121616e-05,286.2574768066406,294.1499938964844,290.7322082519531,289.46759033203125,294.1831970214844,293.6810302734375,284.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.87122083036229e-05,8.594196188038694e-11,6.871212099213153e-05,-0.0001572307955939,0.0,0.0,0.0,-0.0003870363580062,60.0,0.3973982632160187,-0.0,-3.219113864361134e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.910936569212936e-06,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,1.0436739103170112e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.708535122219473e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,1.0436709999339657e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,4.950648144586012e-05,286.259033203125,294.1499938964844,290.6609191894531,289.4374694824219,294.17974853515625,293.68035888671875,284.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001056030596373,1.320832748730183e-10,0.0001056029286701,-0.0002416462521068,0.0,0.0,0.0,-0.0005948321195319,60.0,0.6136171817779541,-0.0,-7.603621621221635e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.910936569212936e-06,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.265869140625,0.0,0.0,1.0436739103170112e-05,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.708535122219473e-06,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,1.0436709999339657e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,4.950648144586012e-05,286.259033203125,294.1499938964844,290.6609191894531,289.4374694824219,294.17974853515625,293.68035888671875,284.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001056030596373,1.320832748730183e-10,0.0001056029286701,-0.0002416462521068,0.0,0.0,0.0,-0.0005948321195319,60.0,0.6136171817779541,-0.0,-7.603621621221635e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,1.1512876881170088e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,1.2123666238039732e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,8.954492841439787e-06,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,1.2123632586735766e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,5.7508386817062274e-05,286.25994873046875,294.1499938964844,290.62237548828125,289.4208984375,294.1774597167969,293.6797180175781,284.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001226723543368,1.5343261383637952e-10,0.0001226721942657,-0.0002807048731483,0.0,0.0,0.0,-0.0006909785442985,60.0,0.7311829924583435,-0.0,-1.026026930084356e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,1.359594716632273e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,1.4317249224404804e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,1.0574664884188678e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,1.4317209206637926e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25018310546875,0.0,0.0,6.791360647184774e-05,286.2610168457031,294.1499938964844,290.58203125,289.4034118652344,294.1750793457031,293.67926025390625,284.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001448704133508,1.8119626632451247e-10,0.0001448702387278,-0.0003314979549031,0.0,0.0,0.0,-0.0008160136057995,60.0,0.8560741543769836,-0.0,-1.430902285548541e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
