time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152220,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,2.19546946027549e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,2.311944990651682e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,1.7075937648769468e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,2.3119386241887696e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001096666892408,286.2642822265625,294.1499938964844,290.4964599609375,289.36578369140625,294.1639099121094,293.6733703613281,284.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339317579753,2.925907294226704e-10,0.000233931466937,-0.0005352945299819,0.0,0.0,0.0,-0.0013176719658076,60.0,1.3210378885269165,-0.0,-3.7311767009384775e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,2.19546946027549e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709655761719,0.0,0.0,2.311944990651682e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,1.7075937648769468e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,2.3119386241887696e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536315917969,0.0,0.0,0.0001096666892408,286.2642822265625,294.1499938964844,290.4964599609375,289.36578369140625,294.1639099121094,293.6733703613281,284.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339317579753,2.925907294226704e-10,0.000233931466937,-0.0005352945299819,0.0,0.0,0.0,-0.0013176719658076,60.0,1.3210378885269165,-0.0,-3.7311767009384775e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,3.729202944668941e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,3.9270475099328905e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,2.900501931435429e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,3.927036595996469e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001862787758,286.2661437988281,294.1499938964844,290.40509033203125,289.32489013671875,294.1395874023437,293.6531982421875,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078596830368,5.075140863119998e-10,0.0004078591882716,-0.0009264039108529,0.0,0.0,0.0,-0.0022957567125558,60.0,2.192228078842163,-0.0,-1.0765221603037393e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,3.729202944668941e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,3.9270475099328905e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,2.900501931435429e-05,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,3.927036595996469e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001862787758,286.2661437988281,294.1499938964844,290.40509033203125,289.32489013671875,294.1395874023437,293.6531982421875,284.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004078596830368,5.075140863119998e-10,0.0004078591882716,-0.0009264039108529,0.0,0.0,0.0,-0.0022957567125558,60.0,2.192228078842163,-0.0,-1.0765221603037393e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.498761988244951e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,7.896590977907181e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,5.832391980220564e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.8965698776301e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0003745734284166,286.2876892089844,294.1499938964844,290.308837890625,289.2810974121094,294.07623291015625,293.58282470703125,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007230131886899,8.51140546931361e-10,0.000723012315575,-0.0015146490186452,0.0,0.0,0.0,-0.0040515433065593,60.0,3.013391733169556,-0.0,-4.3528110893475975e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.498761988244951e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,7.896590977907181e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,5.832391980220564e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.8965698776301e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.0003745734284166,286.2876892089844,294.1499938964844,290.308837890625,289.2810974121094,294.07623291015625,293.58282470703125,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007230131886899,8.51140546931361e-10,0.000723012315575,-0.0015146490186452,0.0,0.0,0.0,-0.0040515433065593,60.0,3.013391733169556,-0.0,-4.3528110893475975e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.0109184384346e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.488971409155056e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.008518150541931e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.488945943303406e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004501078219618,286.302490234375,294.1499938964844,290.2085876464844,289.2347412109375,294.0211486816406,293.5158996582031,284.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025519248098,1.145615380337972e-09,0.0009025508188642,-0.0021092873066663,0.0,0.0,0.0,-0.0050937486812472,60.0,4.852536201477051,-0.0,-6.285334563926881e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.0109184384346e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.488971409155056e-05,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,7.008518150541931e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,9.488945943303406e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.0004501078219618,286.302490234375,294.1499938964844,290.2085876464844,289.2347412109375,294.0211486816406,293.5158996582031,284.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009025519248098,1.145615380337972e-09,0.0009025508188642,-0.0021092873066663,0.0,0.0,0.0,-0.0050937486812472,60.0,4.852536201477051,-0.0,-6.285334563926881e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848205566406,0.0,0.0,9.010459325509146e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,9.488487557973711e-05,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,7.008160901023075e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,9.488462092122064e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0004500849172472,286.28350830078125,294.1499938964844,290.1572570800781,289.2107238769531,293.9857482910156,293.4782409667969,284.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478409240022,1.285440864862153e-09,0.0010478396434336,-0.0023316000588238,0.0,0.0,0.0,-0.00588736589998,60.0,5.791059494018555,-0.0,-6.284691522751018e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.017604315886274e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.49601162574254e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,7.013717549853027e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674560546875,0.0,0.0,9.49598615989089e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.000450441846624,286.2741394042969,294.1499938964844,290.10528564453125,289.18621826171875,293.9560852050781,293.432373046875,284.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608557447791,1.286545536771655e-09,0.0009608544060029,-0.0024214889854192,0.0,0.0,0.0,-0.0054506249725818,60.0,6.082476139068604,-0.0,-6.294659726790999e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,9.02063402463682e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,9.499201405560598e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,7.0160735049285e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.499175939708948e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004505932738538,286.2554931640625,294.1499938964844,289.999755859375,289.1358947753906,293.8894348144531,293.3406677246094,284.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611744899302,1.324238718680703e-09,0.000961173151154,-0.0025202655233442,0.0,0.0,0.0,-0.0054692928679287,60.0,6.37315034866333,-0.0,-6.298884613897826e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651062011719,0.0,0.0,9.02063402463682e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644958496094,0.0,0.0,9.499201405560598e-05,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,7.0160735049285e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.499175939708948e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004505932738538,286.2554931640625,294.1499938964844,289.999755859375,289.1358947753906,293.8894348144531,293.3406677246094,284.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611744899302,1.324238718680703e-09,0.000961173151154,-0.0025202655233442,0.0,0.0,0.0,-0.0054692928679287,60.0,6.37315034866333,-0.0,-6.298884613897826e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,9.023951133713126e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25299072265625,0.0,0.0,9.502693865215406e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,7.018653559498489e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.502669126959518e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0004507590201683,286.2392578125,294.1499938964844,289.90582275390625,289.0904541015625,293.8302001953125,293.2522277832031,284.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152711194,1.365522583895995e-09,0.0009615257149562,-0.0026284477207809,0.0,0.0,0.0,-0.0054897568188607,60.0,6.441399097442627,-0.0,-6.303513089278567e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.026074258144944e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,9.504929766990244e-05,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816467285156,0.0,0.0,7.020304474281147e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,9.504905028734356e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0004508650745265,286.237060546875,294.1499938964844,289.8929748535156,289.08416748046875,293.822021484375,293.2361755371094,284.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961753190495,1.391966431008029e-09,0.0009617517935112,-0.0026977423112839,0.0,0.0,0.0,-0.005502866115421,60.0,6.445375442504883,-0.0,-6.30647889465763e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.035509719979018e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.514865814708172e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,7.027643732726574e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.514841076452284e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004513364692684,286.1717224121094,294.1499938964844,289.7857971191406,289.031494140625,293.7314453125,293.117919921875,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361680855974,1.7833415855150747e-09,0.0012361663393676,-0.0034522488713264,0.0,0.0,0.0,-0.0070594511926174,60.0,7.308260917663574,-0.0,-6.319667278376073e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.035509719979018e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205322265625,0.0,0.0,9.514865814708172e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,7.027643732726574e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.514841076452284e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004513364692684,286.1717224121094,294.1499938964844,289.7857971191406,289.031494140625,293.7314453125,293.117919921875,284.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361680855974,1.7833415855150747e-09,0.0012361663393676,-0.0034522488713264,0.0,0.0,0.0,-0.0070594511926174,60.0,7.308260917663574,-0.0,-6.319667278376073e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.09180598682724e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,9.574148134561256e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,7.071429718052968e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.574124123901127e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0004541486268863,286.153564453125,294.1499938964844,289.6791381835937,288.9782409667969,293.6471252441406,292.9112243652344,284.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659184142947,2.207989124869414e-09,0.0009659162024036,-0.0048388694413006,0.0,0.0,0.0,-0.0058932616375386,60.0,6.961391925811768,-0.0,-6.398657603767789e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.09180598682724e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,9.574148134561256e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,7.071429718052968e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,9.574124123901127e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0004541486268863,286.153564453125,294.1499938964844,289.6791381835937,288.9782409667969,293.6471252441406,292.9112243652344,284.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659184142947,2.207989124869414e-09,0.0009659162024036,-0.0048388694413006,0.0,0.0,0.0,-0.0058932616375386,60.0,6.961391925811768,-0.0,-6.398657603767789e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863098144531,0.0,0.0,9.112631232710557e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18560791015625,0.0,0.0,9.596077870810404e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.087626727297902e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.596053860150278e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,0.0004551889142021,286.14453125,294.1499938964844,289.62628173828125,288.9515686035156,293.6125183105469,292.7835388183594,284.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709856240078,2.470275983768033e-09,0.0009709831792861,-0.0055233323946595,0.0,0.0,0.0,-0.0060374843887984,60.0,6.748373031616211,-0.0,-6.428000887126474e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,9.131115075433628e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.615541785024108e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,7.102002564352006e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.61551777436398e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0004561122041195,286.1355285644531,294.1499938964844,289.57391357421875,288.9248962402344,293.5777282714844,292.642822265625,284.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972943555098,2.7005229163989952e-09,0.0009729408775456,-0.0061266673728823,0.0,0.0,0.0,-0.0061515718698501,60.0,6.621085643768311,-0.0,-6.454100542896414e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.169392433250324e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.65584986261092e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.13177360012196e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.655825851950794e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0004580242966767,286.1176147460937,294.1499938964844,289.4709777832031,288.8719177246094,293.50750732421875,292.3287048339844,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770209435373,3.1773741415719314e-09,0.0009770178003236,-0.0073761562816798,0.0,0.0,0.0,-0.0063879638910293,60.0,6.490818977355957,-0.0,-6.50831992743406e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.169392433250324e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.65584986261092e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.13177360012196e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,9.655825851950794e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0004580242966767,286.1176147460937,294.1499938964844,289.4709777832031,288.8719177246094,293.50750732421875,292.3287048339844,284.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770209435373,3.1773741415719314e-09,0.0009770178003236,-0.0073761562816798,0.0,0.0,0.0,-0.0063879638910293,60.0,6.490818977355957,-0.0,-6.50831992743406e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,9.182278881780805e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.669419523561372e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.141796231735498e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.669395512901248e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0004586681025102,286.09979248046875,294.1499938964844,289.3713073730469,288.8197326660156,293.4366149902344,292.0034484863281,284.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783948771655,3.337882414911064e-09,0.0009783915011212,-0.0077967261895537,0.0,0.0,0.0,-0.0064675412140786,60.0,6.424781322479248,-0.0,-6.526620666136297e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,9.182278881780805e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,9.669419523561372e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,7.141796231735498e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.669395512901248e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.0004586681025102,286.09979248046875,294.1499938964844,289.3713073730469,288.8197326660156,293.4366149902344,292.0034484863281,284.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783948771655,3.337882414911064e-09,0.0009783915011212,-0.0077967261895537,0.0,0.0,0.0,-0.0064675412140786,60.0,6.424781322479248,-0.0,-6.526620666136297e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,9.183825022773816e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.671047155279666e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.142998947529122e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.6710238722153e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0004587454022839,286.0821838378906,294.1499938964844,289.2757263183594,288.7688293457031,293.3652648925781,291.69500732421875,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785601869225,3.357098821155091e-09,0.0009785568108782,-0.0078470762819051,0.0,0.0,0.0,-0.0064770723693072,60.0,6.369113922119141,-0.0,-6.528813401018851e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,9.183825022773816e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.671047155279666e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669311523437,0.0,0.0,7.142998947529122e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.6710238722153e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0004587454022839,286.0821838378906,294.1499938964844,289.2757263183594,288.7688293457031,293.3652648925781,291.69500732421875,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785601869225,3.357098821155091e-09,0.0009785568108782,-0.0078470762819051,0.0,0.0,0.0,-0.0064770723693072,60.0,6.369113922119141,-0.0,-6.528813401018851e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.163427603198215e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.649567073211074e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.127133721951395e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.649543790146708e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0004577265644911,286.06475830078125,294.1499938964844,289.1851806640625,288.7197570800781,293.2936096191406,291.4289245605469,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763865964487,3.1029194769160995e-09,0.0009763835114426,-0.0071810632944107,0.0,0.0,0.0,-0.0063510658219456,60.0,6.306661128997803,-0.0,-6.499838889340026e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.163427603198215e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.649567073211074e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.127133721951395e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.649543790146708e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0004577265644911,286.06475830078125,294.1499938964844,289.1851806640625,288.7197570800781,293.2936096191406,291.4289245605469,284.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763865964487,3.1029194769160995e-09,0.0009763835114426,-0.0071810632944107,0.0,0.0,0.0,-0.0063510658219456,60.0,6.306661128997803,-0.0,-6.499838889340026e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.156121086562052e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.641872748034076e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470947265625,0.0,0.0,7.121450471458957e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,9.64184946496971e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000457361631561,286.05615234375,294.1499938964844,289.14208984375,288.6960144042969,293.2577514648437,291.3122253417969,284.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756073122844,3.0118634253284422e-09,0.000975604285486,-0.0069424719549715,0.0,0.0,0.0,-0.0063059222884476,60.0,6.2738471031188965,-0.0,-6.489474912996229e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,9.15572454687208e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1140441894531,0.0,0.0,9.64145510806702e-05,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,7.121141970856115e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,9.641432552598415e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,0.0004573418700601,286.0475769042969,294.1499938964844,289.1005859375,288.67291259765625,293.2218017578125,291.2001953125,284.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755644714459,3.006901172497578e-09,0.0009755615028552,-0.0069294697605073,0.0,0.0,0.0,-0.0063034603372216,60.0,6.242708683013916,-0.0,-6.4889100315213e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,9.179422340821476e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.666409459896386e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.139573426684365e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.666386904427782e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000458525668364,286.030517578125,294.1499938964844,289.0227966308594,288.62890625,293.1497802734375,290.97149658203125,284.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780878899618,3.3020999268273954e-09,0.0009780846303328,-0.007702968083322,0.0,0.0,0.0,-0.006449797656387,60.0,6.190884590148926,-0.0,-6.522538598119354e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,9.179422340821476e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,9.666409459896386e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.139573426684365e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.666386904427782e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.000458525668364,286.030517578125,294.1499938964844,289.0227966308594,288.62890625,293.1497802734375,290.97149658203125,284.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780878899618,3.3020999268273954e-09,0.0009780846303328,-0.007702968083322,0.0,0.0,0.0,-0.006449797656387,60.0,6.190884590148926,-0.0,-6.522538598119354e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,9.221773507306352e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.711006714496762e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148681640625,0.0,0.0,7.172513141995296e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.710984159028158e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,0.0004606412257999,286.0142517089844,294.1499938964844,288.95538330078125,288.5897216796875,293.080322265625,290.73065185546875,284.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826001478359,3.829709438463169e-09,0.0009825963061302,-0.0090854074805974,0.0,0.0,0.0,-0.0067113568075001,60.0,6.156648635864258,-0.0,-6.582858702586236e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.223842062056065e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.713185136206448e-05,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,7.174121856223792e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.713162580737844e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.000460744544398,286.0135803222656,294.1499938964844,288.9527587890625,288.5881652832031,293.0774230957031,290.7200622558594,284.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828205220401,3.8554790471323486e-09,0.0009828166803345,-0.0091529274359345,0.0,0.0,0.0,-0.0067241322249174,60.0,6.155530452728272,-0.0,-6.585811718196055e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.275101183447988e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.76716328295879e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,7.213989738374949e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.767140727490188e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0004633050702977,285.99676513671875,294.1499938964844,288.8913269042969,288.5512084960937,293.0047912597656,290.4498291015625,284.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988281564787,4.494072225469381e-09,0.0009882771410048,-0.0108260912820696,0.0,0.0,0.0,-0.0070407092571258,60.0,6.131383419036865,-0.0,-6.65920794062913e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,9.275101183447988e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,9.76716328295879e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012878417969,0.0,0.0,7.213989738374949e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.767140727490188e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0004633050702977,285.99676513671875,294.1499938964844,288.8913269042969,288.5512084960937,293.0047912597656,290.4498291015625,284.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988281564787,4.494072225469381e-09,0.0009882771410048,-0.0108260912820696,0.0,0.0,0.0,-0.0070407092571258,60.0,6.131383419036865,-0.0,-6.65920794062913e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.322459663962944e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,9.817034151637928e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,7.250824273796752e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.817012323765084e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004656708042602,285.9800109863281,294.1499938964844,288.8394470214844,288.5185546875,292.93212890625,290.17633056640625,284.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933279361575,5.084078047445928e-09,0.0009933228138834,-0.0123718734830617,0.0,0.0,0.0,-0.0073332036845386,60.0,6.112738609313965,-0.0,-6.7273802528689e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,9.322459663962944e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630187988281,0.0,0.0,9.817034151637928e-05,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,7.250824273796752e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0548400878906,0.0,0.0,9.817012323765084e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004656708042602,285.9800109863281,294.1499938964844,288.8394470214844,288.5185546875,292.93212890625,290.17633056640625,284.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933279361575,5.084078047445928e-09,0.0009933228138834,-0.0123718734830617,0.0,0.0,0.0,-0.0073332036845386,60.0,6.112738609313965,-0.0,-6.7273802528689e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,9.341352415503934e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.836928802542388e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08172607421875,0.0,0.0,7.265518070198596e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.836906247073784e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0004666145250666,285.9716796875,294.1499938964844,288.8173522949219,288.5040283203125,292.8958740234375,290.0458068847656,284.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953407570719,5.319436890971474e-09,0.0009953354019671,-0.0129884770140051,0.0,0.0,0.0,-0.0074498811736702,60.0,6.104115962982178,-0.0,-6.754672199349443e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
