time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154560,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,9.357242379337548e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.853661322267726e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,7.277877011802047e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,9.853639494394884e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362854003906,0.0,0.0,0.0004674083029385,285.96337890625,294.1499938964844,288.7980041503906,288.49072265625,292.85968017578125,289.9215087890625,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970334358513,5.517391432618979e-09,0.0009970278479158,-0.0135070756077766,0.0,0.0,0.0,-0.0075480146333575,60.0,6.095508575439453,-0.0,-6.77766891499232e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.378630784340204e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.876184776658192e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,7.294512761291116e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.87616294878535e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004684767627622,285.9468994140625,294.1499938964844,288.76788330078125,288.4682006835937,292.7877502441406,289.69561767578125,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993137791752,5.78383341220956e-09,0.0009993079584091,-0.0142050785943865,0.0,0.0,0.0,-0.0076801106333732,60.0,6.078047275543213,-0.0,-6.808684105408247e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.378630784340204e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.876184776658192e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,7.294512761291116e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296936035156,0.0,0.0,9.87616294878535e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004684767627622,285.9468994140625,294.1499938964844,288.76788330078125,288.4682006835937,292.7877502441406,289.69561767578125,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993137791752,5.78383341220956e-09,0.0009993079584091,-0.0142050785943865,0.0,0.0,0.0,-0.0076801106333732,60.0,6.078047275543213,-0.0,-6.808684105408247e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.386025340063496e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.88397077890113e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,7.300263678189367e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.883948951028287e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0004688461776822,285.9305725097656,294.1499938964844,288.75,288.4514465332031,292.7166442871094,289.5058288574219,284.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001017944887,5.875914865782761e-09,0.0010000959737226,-0.0144463004544377,0.0,0.0,0.0,-0.0077257617376744,60.0,6.060153007507324,-0.0,-6.81941898506011e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,9.386025340063496e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.88397077890113e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,7.300263678189367e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.883948951028287e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,0.0004688461776822,285.9305725097656,294.1499938964844,288.75,288.4514465332031,292.7166442871094,289.5058288574219,284.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001017944887,5.875914865782761e-09,0.0010000959737226,-0.0144463004544377,0.0,0.0,0.0,-0.0077257617376744,60.0,6.060153007507324,-0.0,-6.81941898506011e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.378631511935964e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,9.876184049062432e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.294512033695355e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.87616294878535e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0004684769082814,285.9144592285156,294.1499938964844,288.7410583496094,288.4390563964844,292.6466369628906,289.3537292480469,284.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993138955906,5.783747702992059e-09,0.0009993080748245,-0.0142048522830009,0.0,0.0,0.0,-0.0076800719834864,60.0,6.041032791137695,-0.0,-6.80867344726721e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,9.378631511935964e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,9.876184049062432e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,7.294512033695355e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,9.87616294878535e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0004684769082814,285.9144592285156,294.1499938964844,288.7410583496094,288.4390563964844,292.6466369628906,289.3537292480469,284.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993138955906,5.783747702992059e-09,0.0009993080748245,-0.0142048522830009,0.0,0.0,0.0,-0.0076800719834864,60.0,6.041032791137695,-0.0,-6.80867344726721e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.357574890600516e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.854009840637444e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,7.27813458070159e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,9.853988740360364e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004674251831602,285.8985290527344,294.1499938964844,288.7369384765625,288.4292907714844,292.5779113769531,289.2350769042969,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970706887543,5.521359369708989e-09,0.0009970651008188,-0.0135174673050642,0.0,0.0,0.0,-0.0075499983504414,60.0,6.018670558929443,-0.0,-6.778130057227827e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.357574890600516e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,9.854009840637444e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,7.27813458070159e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,9.853988740360364e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,0.0004674251831602,285.8985290527344,294.1499938964844,288.7369384765625,288.4292907714844,292.5779113769531,289.2350769042969,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970706887543,5.521359369708989e-09,0.0009970651008188,-0.0135174673050642,0.0,0.0,0.0,-0.0075499983504414,60.0,6.018670558929443,-0.0,-6.778130057227827e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,9.341414988739416e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,9.836992830969392e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,7.265566091518849e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.836971730692312e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0004666180175263,285.8906555175781,294.1499938964844,288.736572265625,288.4253234863281,292.54412841796875,289.1886291503906,284.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953473927453,5.3200008842679836e-09,0.0009953421540558,-0.0129899522289633,0.0,0.0,0.0,-0.0074501703493297,60.0,6.005716323852539,-0.0,-6.754737569281134e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.322372352471576e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.81693883659318e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,7.250754424603656e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,9.81691846391186e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0004656667879316,285.8828430175781,294.1499938964844,288.7373046875,288.42193603515625,292.5107116699219,289.14825439453125,284.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933179244399,5.082717358106947e-09,0.0009933128021657,-0.0123683074489235,0.0,0.0,0.0,-0.0073325373232364,60.0,5.991780281066895,-0.0,-6.72722251238156e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.27630317164585e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.768426389200612e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.214923243736848e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.768406016519292e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0004633656644728,285.867431640625,294.1499938964844,288.7418518066406,288.41680908203125,292.4449768066406,289.0832824707031,284.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884107857942,4.5087049649339406e-09,0.0009884062455967,-0.0108644254505634,0.0,0.0,0.0,-0.0070479838177561,60.0,5.961274147033691,-0.0,-6.660894058541089e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,9.27630317164585e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,9.768426389200612e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.214923243736848e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.768406016519292e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.0004633656644728,285.867431640625,294.1499938964844,288.7418518066406,288.41680908203125,292.4449768066406,289.0832824707031,284.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884107857942,4.5087049649339406e-09,0.0009884062455967,-0.0108644254505634,0.0,0.0,0.0,-0.0070479838177561,60.0,5.961274147033691,-0.0,-6.660894058541089e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.225543908542022e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.714972838992252e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,7.175442442530766e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.714953193906696e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.000460830196971,285.8522644042969,294.1499938964844,288.7502136230469,288.413818359375,292.3810119628906,289.0384521484375,284.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830010822042,3.876245990852567e-09,0.0009829972404986,-0.0092073353007435,0.0,0.0,0.0,-0.0067344419658184,60.0,5.928954601287842,-0.0,-6.588192036360851e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.225543908542022e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.714972838992252e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,7.175442442530766e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.714953193906696e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.000460830196971,285.8522644042969,294.1499938964844,288.7502136230469,288.413818359375,292.3810119628906,289.0384521484375,284.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830010822042,3.876245990852567e-09,0.0009829972404986,-0.0092073353007435,0.0,0.0,0.0,-0.0067344419658184,60.0,5.928954601287842,-0.0,-6.588192036360851e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.180149936582892e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.667170525062828e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,7.140135858207941e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.667150879977272e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000458562746644,285.8373413085937,294.1499938964844,288.7620849609375,288.4126892089844,292.31854248046875,289.00653076171875,284.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978163909167,3.310644425269515e-09,0.0009781605331227,-0.0077253538183867,0.0,0.0,0.0,-0.0064540482126176,60.0,5.898674964904785,-0.0,-6.523512752210081e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.180149936582892e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.667170525062828e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,7.140135858207941e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.667150879977272e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000458562746644,285.8373413085937,294.1499938964844,288.7620849609375,288.4126892089844,292.31854248046875,289.00653076171875,284.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978163909167,3.310644425269515e-09,0.0009781605331227,-0.0077253538183867,0.0,0.0,0.0,-0.0064540482126176,60.0,5.898674964904785,-0.0,-6.523512752210081e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.156038868241012e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,9.641780343372376e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,7.121382805053145e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.641760698286816e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0004573584301397,285.8226318359375,294.1499938964844,288.77716064453125,288.4133605957031,292.257568359375,288.9831848144531,284.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755937498994,3.01021274573543e-09,0.0009755907813087,-0.0069381459616124,0.0,0.0,0.0,-0.0063051069155335,60.0,5.876858711242676,-0.0,-6.48928732971399e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.156038868241012e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,9.641780343372376e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,7.121382805053145e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.641760698286816e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0004573584301397,285.8226318359375,294.1499938964844,288.77716064453125,288.4133605957031,292.257568359375,288.9831848144531,284.6349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755937498994,3.01021274573543e-09,0.0009755907813087,-0.0069381459616124,0.0,0.0,0.0,-0.0063051069155335,60.0,5.876858711242676,-0.0,-6.48928732971399e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.15675118449144e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,9.642529767006636e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,7.121936505427584e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.64251084951684e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,0.0004573940532281,285.8153381347656,294.1499938964844,288.7857666015625,288.4142761230469,292.2276306152344,288.9733581542969,284.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756699437275,3.019066108223e-09,0.0009756669169291,-0.0069613438099622,0.0,0.0,0.0,-0.0063094981014728,60.0,5.871870994567871,-0.0,-6.49029416877056e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,9.163723734673113e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,9.64987266343087e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,7.127360004233196e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,9.649853018345313e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0004577423678711,285.8080749511719,294.1499938964844,288.7950744628906,288.41558837890625,292.1979675292969,288.96405029296875,284.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764111600816,3.105917301127192e-09,0.0009764080168679,-0.0071889194659888,0.0,0.0,0.0,-0.0063525466248393,60.0,5.870388984680176,-0.0,-6.500180660395928e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.182545909425244e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.669692371971904e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.141999230952933e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.669673454482108e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0004586826253216,285.7936706542969,294.1499938964844,288.8155212402344,288.4192199707031,292.1396484375,288.94757080078125,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784162975847,3.3403815269394954e-09,0.0009784130379557,-0.0078032738529145,0.0,0.0,0.0,-0.0064687808044254,60.0,5.876681804656982,-0.0,-6.526905593773337e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.182545909425244e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,9.669692371971904e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.141999230952933e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,9.669673454482108e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,0.0004586826253216,285.7936706542969,294.1499938964844,288.8155212402344,288.4192199707031,292.1396484375,288.94757080078125,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784162975847,3.3403815269394954e-09,0.0009784130379557,-0.0078032738529145,0.0,0.0,0.0,-0.0064687808044254,60.0,5.876681804656982,-0.0,-6.526905593773337e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,9.182386565953492e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,9.66952502494678e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.141874812077731e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.669506107456982e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0004586747090797,285.7794189453125,294.1499938964844,288.8381652832031,288.4241027832031,292.0826110839844,288.9348449707031,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783998830243,3.3383620312577023e-09,0.00097839650698,-0.0077979820780456,0.0,0.0,0.0,-0.0064677838236093,60.0,5.883169174194336,-0.0,-6.526675377926949e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,9.182386565953492e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,9.66952502494678e-05,298.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,7.141874812077731e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.669506107456982e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.0004586747090797,285.7794189453125,294.1499938964844,288.8381652832031,288.4241027832031,292.0826110839844,288.9348449707031,284.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783998830243,3.3383620312577023e-09,0.00097839650698,-0.0077979820780456,0.0,0.0,0.0,-0.0064677838236093,60.0,5.883169174194336,-0.0,-6.526675377926949e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.167048847302794e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.653373126639052e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.129945151973516e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.653354936745018e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0004579086380545,285.7653503417969,294.1499938964844,288.8627014160156,288.4300842285156,292.0270690917969,288.92681884765625,284.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767661103978,3.147236471434666e-09,0.0009767629671841,-0.0072971847839653,0.0,0.0,0.0,-0.0063730380497872,60.0,5.884641647338867,-0.0,-6.50488587439213e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,9.167048847302794e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.653373126639052e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,7.129945151973516e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.653354936745018e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0004579086380545,285.7653503417969,294.1499938964844,288.8627014160156,288.4300842285156,292.0270690917969,288.92681884765625,284.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767661103978,3.147236471434666e-09,0.0009767629671841,-0.0072971847839653,0.0,0.0,0.0,-0.0063730380497872,60.0,5.884641647338867,-0.0,-6.50488587439213e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.131103433901444e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.615519957151264e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,7.101987284841016e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.615501767257228e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0004561131354421,285.75152587890625,294.1499938964844,288.8887939453125,288.4369812011719,291.97314453125,288.9232788085937,284.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729362209327,2.6993589585799782e-09,0.0009729335433803,-0.006123614963144,0.0,0.0,0.0,-0.0061510079540312,60.0,5.878718376159668,-0.0,-6.453968381947561e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.131103433901444e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.615519957151264e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,7.101987284841016e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,9.615501767257228e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0004561131354421,285.75152587890625,294.1499938964844,288.8887939453125,288.4369812011719,291.97314453125,288.9232788085937,284.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729362209327,2.6993589585799782e-09,0.0009729335433803,-0.006123614963144,0.0,0.0,0.0,-0.0061510079540312,60.0,5.878718376159668,-0.0,-6.453968381947561e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.112871339311825e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.596320887794718e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979797363281,0.0,0.0,7.087806443450972e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.596302697900684e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86541748046875,0.0,0.0,0.0004552024474833,285.74468994140625,294.1499938964844,288.9022827148437,288.4407043457031,291.9468688964844,288.9226379394531,284.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709931910037,2.472189564173277e-09,0.000970990746282,-0.0055283550173044,0.0,0.0,0.0,-0.0060383887030184,60.0,5.873541831970215,-0.0,-6.428218313203615e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,9.091507672565058e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.573822899255902e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,7.071190339047462e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.573805436957628e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0004541353264357,285.7379150390625,294.1499938964844,288.91607666015625,288.4446105957031,291.92095947265625,288.9225769042969,284.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687157580628,2.2060029358783595e-09,0.0009687135461717,-0.0048308507539331,0.0,0.0,0.0,-0.0059064235538244,60.0,5.867308139801025,-0.0,-6.398111906946724e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,9.048406354850158e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,9.528435475658624e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,7.037667091935873e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.528418013360351e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0004519823996815,285.7250671386719,294.1499938964844,288.9442749023437,288.45281982421875,291.8713684082031,288.9233093261719,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341177647002,1.638931768077611e-09,0.0009341161348856,-0.0033746447879821,0.0,0.0,0.0,-0.0054757688194513,60.0,5.780542373657227,-0.0,-6.337587166171943e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,9.048406354850158e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,9.528435475658624e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,7.037667091935873e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.528418013360351e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0004519823996815,285.7250671386719,294.1499938964844,288.9442749023437,288.45281982421875,291.8713684082031,288.9233093261719,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009341177647002,1.638931768077611e-09,0.0009341161348856,-0.0033746447879821,0.0,0.0,0.0,-0.0054757688194513,60.0,5.780542373657227,-0.0,-6.337587166171943e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.031399531522766e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,9.510525705991312e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.024438673397526e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.51050824369304e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0004511329170782,285.7393493652344,294.1499938964844,288.9730224609375,288.46148681640625,291.82989501953125,288.92462158203125,284.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007691688952036,1.2636098833951335e-09,0.000769167614635,-0.0025528764817863,0.0,0.0,0.0,-0.0044767139479517,60.0,5.100219249725342,-0.0,-6.313781852895772e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.031399531522766e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,9.510525705991312e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.024438673397526e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.51050824369304e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0004511329170782,285.7393493652344,294.1499938964844,288.9730224609375,288.46148681640625,291.82989501953125,288.92462158203125,284.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007691688952036,1.2636098833951335e-09,0.000769167614635,-0.0025528764817863,0.0,0.0,0.0,-0.0044767139479517,60.0,5.100219249725342,-0.0,-6.313781852895772e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.027380292536692e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.50629255385138e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,7.021312922006473e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,9.506275819148868e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004509322170633,285.72760009765625,294.1499938964844,289.00201416015625,288.47039794921875,291.7861022949219,288.9266662597656,284.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894383743405,1.2342363797657183e-09,0.0007894371519796,-0.0024553842376917,0.0,0.0,0.0,-0.0045653004199266,60.0,5.195165634155273,-0.0,-6.308160038770438e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.027380292536692e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,9.50629255385138e-05,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,7.021312922006473e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,9.506275819148868e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84844970703125,0.0,0.0,0.0004509322170633,285.72760009765625,294.1499938964844,289.00201416015625,288.47039794921875,291.7861022949219,288.9266662597656,284.6676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894383743405,1.2342363797657183e-09,0.0007894371519796,-0.0024553842376917,0.0,0.0,0.0,-0.0045653004199266,60.0,5.195165634155273,-0.0,-6.308160038770438e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,9.024473547469825e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.503231558483094e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,7.019051554379985e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.50321482378058e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.000450787047157,285.70867919921875,294.1499938964844,289.0309143066406,288.4794311523437,291.7417907714844,288.9293518066406,284.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007983582909218,1.2072399746543283e-09,0.000798357068561,-0.002375490963459,0.0,0.0,0.0,-0.0045979139395058,60.0,5.366048812866211,-0.0,-6.304095023779155e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459167480469,0.0,0.0,9.024473547469825e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,9.503231558483094e-05,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,7.019051554379985e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.50321482378058e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.000450787047157,285.70867919921875,294.1499938964844,289.0309143066406,288.4794311523437,291.7417907714844,288.9293518066406,284.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007983582909218,1.2072399746543283e-09,0.000798357068561,-0.002375490963459,0.0,0.0,0.0,-0.0045979139395058,60.0,5.366048812866211,-0.0,-6.304095023779155e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
