time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156900,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.017586853588e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.495979611529036e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,7.013694994384423e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,9.495962876826523e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0004504430689848,285.70416259765625,294.1499938964844,289.0452575683594,288.48394775390625,291.7201843261719,288.9308166503906,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732078713364,1.197128174368344e-09,0.0008732066489756,-0.0022740582935512,0.0,0.0,0.0,-0.0049695712514221,60.0,5.418716430664063,-0.0,-6.294475696222436e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,9.007890184875578e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.485768532613292e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,7.006153464317322e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.48575179791078e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0004499587521422,285.6864929199219,294.1499938964844,289.0594177246094,288.4884338378906,291.6963806152344,288.9321594238281,284.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947379585355,1.1990736181743955e-09,0.0009947367943823,-0.0021576434373855,0.0,0.0,0.0,-0.0055813342332839,60.0,5.698731899261475,-0.0,-6.280944830905355e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.002170554595068e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.47974476730451e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,7.001704216236249e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.479728032601996e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0004496730689425,285.6788330078125,294.1499938964844,289.087158203125,288.4972229003906,291.6402282714844,288.930419921875,284.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094126776792,8.42611203033527e-10,0.0007094118627719,-0.001505825901404,0.0,0.0,0.0,-0.0039857383817434,60.0,5.455767631530762,-0.0,-6.272967567610976e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.002170554595068e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,9.47974476730451e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,7.001704216236249e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,9.479728032601996e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0004496730689425,285.6788330078125,294.1499938964844,289.087158203125,288.4972229003906,291.6402282714844,288.930419921875,284.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007094126776792,8.42611203033527e-10,0.0007094118627719,-0.001505825901404,0.0,0.0,0.0,-0.0039857383817434,60.0,5.455767631530762,-0.0,-6.272967567610976e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,9.062332537723704e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.543097985442728e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,7.048497354844585e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.543081978335977e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0004526783595792,285.9482727050781,294.1499938964844,289.1138610839844,288.50567626953125,291.5268859863281,288.874267578125,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0011311798589304,-2.5786781043812823e-10,-0.0011311795096844,-0.0004532412567641,0.0,0.0,0.0,0.0057642245665192,60.0,5.912945747375488,-0.0,-6.3570844588412e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,9.062332537723704e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,9.543097985442728e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03192138671875,0.0,0.0,7.048497354844585e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976806640625,0.0,0.0,9.543081978335977e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0004526783595792,285.9482727050781,294.1499938964844,289.1138610839844,288.50567626953125,291.5268859863281,288.874267578125,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0011311798589304,-2.5786781043812823e-10,-0.0011311795096844,-0.0004532412567641,0.0,0.0,0.0,0.0057642245665192,60.0,5.912945747375488,-0.0,-6.3570844588412e-08,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,2.170062180084642e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,2.28518601943506e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,1.6878300812095404e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,2.285182199557312e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001083981624105,285.9439697265625,294.1499938964844,289.13916015625,288.5136108398437,291.486328125,288.8872375488281,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345938555663,2.9257848921382385e-10,0.000234593564528,-0.0005346002872101,0.0,0.0,0.0,-0.0013208859600126,60.0,3.5815365314483643,-0.0,-3.645208579428072e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0039978027344,0.0,0.0,2.170062180084642e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,2.28518601943506e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,1.6878300812095404e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,2.285182199557312e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,0.0001083981624105,285.9439697265625,294.1499938964844,289.13916015625,288.5136108398437,291.486328125,288.8872375488281,284.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345938555663,2.9257848921382385e-10,0.000234593564528,-0.0005346002872101,0.0,0.0,0.0,-0.0013208859600126,60.0,3.5815365314483643,-0.0,-3.645208579428072e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,1.3574840522778686e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,1.4294999346020631e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,1.0558233952906448e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,1.4294974789663684e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,6.780855619581416e-05,285.9722595214844,294.1499938964844,289.1627197265625,288.5209045410156,291.4826354980469,288.8916931152344,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446231617592,1.8089205133797748e-10,0.0001446229725843,-0.0003309453895781,0.0,0.0,0.0,-0.0008146240143105,60.0,2.397999286651612,-0.0,-1.4264198711089191e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,1.3574840522778686e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,1.4294999346020631e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,1.0558233952906448e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,1.4294974789663684e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,6.780855619581416e-05,285.9722595214844,294.1499938964844,289.1627197265625,288.5209045410156,291.4826354980469,288.8916931152344,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446231617592,1.8089205133797748e-10,0.0001446229725843,-0.0003309453895781,0.0,0.0,0.0,-0.0008146240143105,60.0,2.397999286651612,-0.0,-1.4264198711089191e-09,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,1.1242710570513736e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,1.1839146282000002e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,8.744350452616345e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,1.1839126273116564e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,5.61591841687914e-05,285.97314453125,294.1499938964844,289.1737365722656,288.5242614746094,291.48150634765625,288.8933410644531,284.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197940437123,1.4983206342300548e-10,0.0001197938981931,-0.0002741171629168,0.0,0.0,0.0,-0.0006747655570507,60.0,1.9388564825057983,-0.0,-9.78407910245948e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,9.48196611716412e-06,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,9.984993084799498e-06,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.049072265625,0.0,0.0,7.374879260169109e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.984976713894866e-06,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,4.7363977500936016e-05,285.9737854003906,294.1499938964844,289.1842346191406,288.52740478515625,291.4807434082031,288.8945617675781,284.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010327832773,1.2636645896346718e-10,0.00010103265231,-0.0002311869902769,0.0,0.0,0.0,-0.0005690886755473,60.0,1.6515463590621948,-0.0,-6.959446352539083e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,6.375275916070677e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,6.713490165566327e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,4.958559202350443e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,6.713479251629906e-06,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,3.184554952895269e-05,285.9745788574219,294.1499938964844,289.203369140625,288.532958984375,291.4798583984375,288.89605712890625,284.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.793002103222534e-05,8.496330722307377e-11,6.792993372073397e-05,-0.0001554401242174,0.0,0.0,0.0,-0.0003826303291134,60.0,1.2558436393737793,-0.0,-3.1461241944974456e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,6.375275916070677e-06,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,6.713490165566327e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495910644531,0.0,0.0,4.958559202350443e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0147399902344,0.0,0.0,6.713479251629906e-06,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,3.184554952895269e-05,285.9745788574219,294.1499938964844,289.203369140625,288.532958984375,291.4798583984375,288.89605712890625,284.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.793002103222534e-05,8.496330722307377e-11,6.792993372073397e-05,-0.0001554401242174,0.0,0.0,0.0,-0.0003826303291134,60.0,1.2558436393737793,-0.0,-3.1461241944974456e-10,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,3.558137450454524e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,3.7469001199497134e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,2.767446630969061e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,3.746893753486802e-06,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,1.777348188625183e-05,285.97479248046875,294.1499938964844,289.2198181152344,288.53741455078125,291.4796142578125,288.8965148925781,284.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.791325070778839e-05,4.741977643885065e-11,3.79132034140639e-05,-8.675426215631887e-05,0.0,0.0,0.0,-0.0002135544054908,60.0,0.9872281551361084,-0.0,-9.799938638366255e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,3.558137450454524e-06,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,3.7469001199497134e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,2.767446630969061e-06,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,3.746893753486802e-06,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,1.777348188625183e-05,285.97479248046875,294.1499938964844,289.2198181152344,288.53741455078125,291.4796142578125,288.8965148925781,284.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.791325070778839e-05,4.741977643885065e-11,3.79132034140639e-05,-8.675426215631887e-05,0.0,0.0,0.0,-0.0002135544054908,60.0,0.9872281551361084,-0.0,-9.799938638366255e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,1.7032378991643782e-06,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,1.7935963114723563e-06,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.324743607256096e-06,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,1.7935932419277378e-06,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,8.507952770742122e-06,285.9748229980469,294.1499938964844,289.23321533203125,288.5406494140625,291.4795837402344,288.8965759277344,284.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8149223251384683e-05,2.2699878435283868e-11,1.814920142351184e-05,-4.15292161051184e-05,0.0,0.0,0.0,-0.0001022292417474,60.0,0.7959226369857788,-0.0,-2.2455799372766982e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,1.7032378991643782e-06,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,1.7935963114723563e-06,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.324743607256096e-06,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,1.7935932419277378e-06,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,8.507952770742122e-06,285.9748229980469,294.1499938964844,289.23321533203125,288.5406494140625,291.4795837402344,288.8965759277344,284.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8149223251384683e-05,2.2699878435283868e-11,1.814920142351184e-05,-4.15292161051184e-05,0.0,0.0,0.0,-0.0001022292417474,60.0,0.7959226369857788,-0.0,-2.2455799372766982e-11,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,6.942241839169583e-07,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,7.310534329008078e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,5.399533620220609e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.310521823455929e-07,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,3.467763690423453e-06,285.9748229980469,294.1499938964844,289.2432556152344,288.54248046875,291.4795837402344,288.8966064453125,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.397401986963814e-06,9.25223352793436e-12,7.397392437269445e-06,-1.692683872533962e-05,0.0,0.0,0.0,-4.1667415644042194e-05,60.0,0.6589804291725159,-0.0,-3.730588754580211e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,6.942241839169583e-07,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,7.310534329008078e-07,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,5.399533620220609e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.310521823455929e-07,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,3.467763690423453e-06,285.9748229980469,294.1499938964844,289.2432556152344,288.54248046875,291.4795837402344,288.8966064453125,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.397401986963814e-06,9.25223352793436e-12,7.397392437269445e-06,-1.692683872533962e-05,0.0,0.0,0.0,-4.1667415644042194e-05,60.0,0.6589804291725159,-0.0,-3.730588754580211e-12,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,2.984722016208252e-07,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,3.143064191135636e-07,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,2.3214556676975922e-07,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,3.1430590752279386e-07,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,1.490917611590703e-06,285.9748229980469,294.1499938964844,289.2469177246094,288.5428466796875,291.4795837402344,288.8966064453125,284.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1840750125411432e-06,3.981535587338492e-12,3.1840711471886607e-06,-7.283446393557824e-06,0.0,0.0,0.0,-1.7934406059794128e-05,60.0,0.5978854894638062,-0.0,-6.895815841088948e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,1.784891878742201e-07,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,1.8795820722061762e-07,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,1.3882524285691036e-07,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,1.879578945818139e-07,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,8.915828288991179e-07,285.9748229980469,294.1499938964844,289.2496337890625,288.54278564453125,291.4795837402344,288.8966064453125,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9046476609219096e-06,2.381530736506044e-12,1.9046452734983177e-06,-4.356449608167168e-06,0.0,0.0,0.0,-1.0727890185080469e-05,60.0,0.558305561542511,-0.0,-2.466049283181282e-13,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,1.0938921768399725e-08,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,1.151924156062023e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,8.508069804236129e-09,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,1.1519222020694997e-08,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,5.4641709823499696e-08,285.9747619628906,294.1499938964844,289.2519836425781,288.5414123535156,291.4795837402344,288.8965759277344,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1658570997497009e-07,1.4584960030070845e-13,1.165855607609956e-07,-2.667568708147883e-07,0.0,0.0,0.0,-6.566988304257393e-07,60.0,0.4853292107582092,-0.0,-9.262471508441673e-16,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,1.0938921768399725e-08,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,1.151924156062023e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,8.508069804236129e-09,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,1.1519222020694997e-08,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,5.4641709823499696e-08,285.9747619628906,294.1499938964844,289.2519836425781,288.5414123535156,291.4795837402344,288.8965759277344,284.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1658570997497009e-07,1.4584960030070845e-13,1.165855607609956e-07,-2.667568708147883e-07,0.0,0.0,0.0,-6.566988304257393e-07,60.0,0.4853292107582092,-0.0,-9.262471508441673e-16,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,1.5350717658818569e-12,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,1.6165087931424573e-12,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.1939473932090494e-12,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,1.6165060826370259e-12,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,7.667935730815145e-12,285.97381591796875,294.1499938964844,289.25,288.5382080078125,291.47979736328125,288.89630126953125,284.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4186656150115837e-11,3.3529269821469445e-17,2.41866231903698e-11,-4.822118745972936e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.4346663057804107,-0.0,-1.8240437858694656e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,1.5350717658818569e-12,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,1.6165087931424573e-12,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.1939473932090494e-12,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,1.6165060826370259e-12,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,7.667935730815145e-12,285.97381591796875,294.1499938964844,289.25,288.5382080078125,291.47979736328125,288.89630126953125,284.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4186656150115837e-11,3.3529269821469445e-17,2.41866231903698e-11,-4.822118745972936e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.4346663057804107,-0.0,-1.8240437858694656e-23,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.244384765625,288.53271484375,291.47979736328125,288.89630126953125,284.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3976092040538788,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.244384765625,288.53271484375,291.47979736328125,288.89630126953125,284.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3976092040538788,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2362060546875,288.5246887207031,291.47979736328125,288.89630126953125,284.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3665509223937988,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2362060546875,288.5246887207031,291.47979736328125,288.89630126953125,284.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3665509223937988,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.231201171875,288.5198059082031,291.47979736328125,288.89630126953125,284.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3527296185493469,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.22564697265625,288.51434326171875,291.47979736328125,288.89630126953125,284.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881191703115779e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.3396283984184265,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.212890625,288.5018615722656,291.47979736328125,288.89630126953125,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3153963685035705,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.212890625,288.5018615722656,291.47979736328125,288.89630126953125,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.3153963685035705,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1981506347656,288.4874267578125,291.47979736328125,288.89630126953125,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.2935702800750732,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1981506347656,288.4874267578125,291.47979736328125,288.89630126953125,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.2935702800750732,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.181640625,288.4712219238281,291.47979736328125,288.89630126953125,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881191703115779e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.2737753987312317,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.181640625,288.4712219238281,291.47979736328125,288.89630126953125,284.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881191703115779e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.2737753987312317,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1634826660156,288.4534606933594,291.47979736328125,288.89630126953125,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.2557330429553985,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
