time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1634826660156,288.4534606933594,291.47979736328125,288.89630126953125,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.2557330429553985,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1539001464844,288.4440612792969,291.47979736328125,288.89630126953125,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.2473411411046981,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1439514160156,288.434326171875,291.47979736328125,288.89630126953125,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.2393211871385574,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1231994628906,288.4139709472656,291.47979736328125,288.89630126953125,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881192116706085e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.2241266816854477,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1231994628906,288.4139709472656,291.47979736328125,288.89630126953125,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881192116706085e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.2241266816854477,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1014099121094,288.39263916015625,291.47979736328125,288.89630126953125,284.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.2101476639509201,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.1014099121094,288.39263916015625,291.47979736328125,288.89630126953125,284.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.2101476639509201,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.0788269042969,288.3705139160156,291.47979736328125,288.89630126953125,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881192116706085e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.1972901225090026,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.0788269042969,288.3705139160156,291.47979736328125,288.89630126953125,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881192116706085e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.1972901225090026,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0555725097656,288.3477478027344,291.47979736328125,288.89630126953125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1854875236749649,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0555725097656,288.3477478027344,291.47979736328125,288.89630126953125,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1854875236749649,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0437927246094,288.336181640625,291.47979736328125,288.89630126953125,284.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499605163950223e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1800612658262252,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0318908691406,288.3245544433594,291.47979736328125,288.89630126953125,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1748441159725189,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.00799560546875,288.3011169433594,291.47979736328125,288.89630126953125,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1648057550191879,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.00799560546875,288.3011169433594,291.47979736328125,288.89630126953125,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1648057550191879,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9840087890625,288.2776184082031,291.47979736328125,288.89630126953125,284.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.155538871884346,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9840087890625,288.2776184082031,291.47979736328125,288.89630126953125,284.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.155538871884346,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.9601745605469,288.2542724609375,291.47979736328125,288.89630126953125,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118017384013749e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.146964892745018,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.9601745605469,288.2542724609375,291.47979736328125,288.89630126953125,284.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118017384013749e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.146964892745018,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9366760253906,288.23126220703125,291.47979736328125,288.89630126953125,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604336769612e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1390290260314941,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9366760253906,288.23126220703125,291.47979736328125,288.89630126953125,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604336769612e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1390290260314941,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9251403808594,288.2199401855469,291.47979736328125,288.89630126953125,284.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499604750359917e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1353135257959365,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9137268066406,288.208740234375,291.47979736328125,288.89630126953125,284.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159337835575172e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1316826790571212,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.8914794921875,288.1869506835937,291.47979736328125,288.89630126953125,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.124562956392765,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.8914794921875,288.1869506835937,291.47979736328125,288.89630126953125,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.124562956392765,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8701477050781,288.16607666015625,291.47979736328125,288.89630126953125,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.117786519229412,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8701477050781,288.16607666015625,291.47979736328125,288.89630126953125,284.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.117786519229412,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8499450683594,288.1462707519531,291.47979736328125,288.89630126953125,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1113399639725685,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8499450683594,288.1462707519531,291.47979736328125,288.89630126953125,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1113399639725685,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8310241699219,288.12774658203125,291.47979736328125,288.89630126953125,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1052235960960388,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8310241699219,288.12774658203125,291.47979736328125,288.89630126953125,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1052235960960388,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8221435546875,288.1190185546875,291.47979736328125,288.89630126953125,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.1023274287581443,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8136291503906,288.1106872558594,291.47979736328125,288.89630126953125,284.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.49960557754053e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0994981303811073,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.79791259765625,288.0953063964844,291.47979736328125,288.89630126953125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0939778387546539,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.79791259765625,288.0953063964844,291.47979736328125,288.89630126953125,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0939778387546539,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7840881347656,288.0817565917969,291.47979736328125,288.89630126953125,284.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118019038374974e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0887825042009353,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7840881347656,288.0817565917969,291.47979736328125,288.89630126953125,284.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118019038374974e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0887825042009353,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7723388671875,288.0702209472656,291.47979736328125,288.89630126953125,284.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0838878899812698,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7723388671875,288.0702209472656,291.47979736328125,288.89630126953125,284.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118018211194361e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0838878899812698,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7628479003906,288.0609436035156,291.47979736328125,288.89630126953125,284.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159338662755786e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0792379453778266,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7628479003906,288.0609436035156,291.47979736328125,288.89630126953125,284.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159338662755786e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0792379453778266,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
