time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161700,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.759033203125,288.05718994140625,291.47979736328125,288.89630126953125,284.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118019865555588e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0770373046398162,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7558288574219,288.0540771484375,291.47979736328125,288.89630126953125,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118019865555588e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0749011039733886,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7514953613281,288.0498352050781,291.47979736328125,288.89630126953125,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0707182064652443,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7514953613281,288.0498352050781,291.47979736328125,288.89630126953125,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0707182064652443,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.75,288.0483703613281,291.47979736328125,288.89630126953125,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0667882710695266,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.75,288.0483703613281,291.47979736328125,288.89630126953125,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0667882710695266,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7506103515625,288.0489501953125,291.47979736328125,288.89630126953125,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.063087485730648,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7506103515625,288.0489501953125,291.47979736328125,288.89630126953125,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.063087485730648,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.75250244140625,288.0508117675781,291.47979736328125,288.89630126953125,284.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0596443600952625,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.75250244140625,288.0508117675781,291.47979736328125,288.89630126953125,284.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0596443600952625,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.75396728515625,288.05224609375,291.47979736328125,288.89630126953125,284.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118019038374974e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0578769706189632,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7558288574219,288.0540466308594,291.47979736328125,288.89630126953125,284.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0561590977013111,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7606811523437,288.0588073730469,291.47979736328125,288.89630126953125,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0528656244277954,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7606811523437,288.0588073730469,291.47979736328125,288.89630126953125,284.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0528656244277954,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7672119140625,288.0652160644531,291.47979736328125,288.89630126953125,284.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0497573018074035,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7672119140625,288.0652160644531,291.47979736328125,288.89630126953125,284.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0497573018074035,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.7713317871094,288.0692443847656,291.47979736328125,288.89630126953125,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540926856282568e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0482219606637954,-0.0,-5.066225463738777e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.77557373046875,288.0733947753906,291.47979736328125,288.89630126953125,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0468442738056182,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.78582763671875,288.0834655761719,291.47979736328125,288.89630126953125,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0441126674413681,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.78582763671875,288.0834655761719,291.47979736328125,288.89630126953125,284.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0441126674413681,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,288.791748046875,288.0892639160156,291.47979736328125,288.89630126953125,284.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.1457753109077604e-12,4.458287607520944e-18,-2.145779864556885e-12,1.874527442990992e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0428150594234466,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.7981872558594,288.0955505371094,291.47979736328125,288.89630126953125,284.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0415603891015052,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8127136230469,288.1097717285156,291.47979736328125,288.89630126953125,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0391565710306167,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8127136230469,288.1097717285156,291.47979736328125,288.89630126953125,284.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0391565710306167,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.8295288085937,288.12628173828125,291.47979736328125,288.89630126953125,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540926856282568e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0369017720222473,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.8295288085937,288.12628173828125,291.47979736328125,288.89630126953125,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540926856282568e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0369017720222473,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.84881591796875,288.1451721191406,291.47979736328125,288.89630126953125,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0347504094243049,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.84881591796875,288.1451721191406,291.47979736328125,288.89630126953125,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0347504094243049,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8706970214844,288.1665954589844,291.47979736328125,288.89630126953125,284.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0327159203588962,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8706970214844,288.1665954589844,291.47979736328125,288.89630126953125,284.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0327159203588962,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.88262939453125,288.17828369140625,291.47979736328125,288.89630126953125,284.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0317478291690349,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.8952331542969,288.1906433105469,291.47979736328125,288.89630126953125,284.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0308093558996915,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9226379394531,288.2174987792969,291.47979736328125,288.89630126953125,284.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0290169157087802,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,288.9226379394531,288.2174987792969,291.47979736328125,288.89630126953125,284.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499606818311449e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0290169157087802,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.9529724121094,288.2472229003906,291.47979736328125,288.89630126953125,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.8811937710673104e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.0273348055779933,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.9529724121094,288.2472229003906,291.47979736328125,288.89630126953125,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.8811937710673104e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.0273348055779933,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,288.97265625,288.2664794921875,291.47979736328125,288.89630126953125,284.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.210450990279399e-13,5.881194184657618e-18,6.210392443362078e-13,9.004999979196626e-13,0.0,0.0,0.0,0.0,60.0,0.0263785421848297,-0.0,-5.0656619212296075e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-5.116905705572494e-13,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-5.388362824508552e-13,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-3.9798248247305273e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-5.388353608790086e-13,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-2.555978432378092e-12,285.97381591796875,294.1499938964844,288.9864196777344,288.27996826171875,291.47979736328125,288.89630126953125,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3322084241199645e-12,7.922513395448122e-18,3.3322006178643226e-12,-1.755004128134452e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0257562771439552,-0.0,-2.0267154052839512e-24,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.0230407714844,288.3158569335937,291.47979736328125,288.89630126953125,284.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540926856282568e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242742709815502,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.0230407714844,288.3158569335937,291.47979736328125,288.89630126953125,284.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540926856282568e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242742709815502,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0426025390625,288.33502197265625,291.47979736328125,288.89630126953125,284.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0235797651112079,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
