time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164160,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.0630187988281,288.35504150390625,291.47979736328125,288.89630126953125,284.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0229082461446523,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1064758300781,288.3976135253906,291.47979736328125,288.89630126953125,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0216094367206096,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1064758300781,288.3976135253906,291.47979736328125,288.89630126953125,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0216094367206096,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1535339355469,288.4436950683594,291.47979736328125,288.89630126953125,284.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0203974898904562,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.1535339355469,288.4436950683594,291.47979736328125,288.89630126953125,284.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607231901756e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0203974898904562,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2043151855469,288.4934387207031,291.47979736328125,288.89630126953125,284.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159340317117013e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0192667674273252,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2043151855469,288.4934387207031,291.47979736328125,288.89630126953125,284.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159340317117013e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0192667674273252,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2589111328125,288.5469665527344,291.47979736328125,288.89630126953125,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499608059082367e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0181958358734846,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2589111328125,288.5469665527344,291.47979736328125,288.89630126953125,284.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499608059082367e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0181958358734846,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.2877197265625,288.5751647949219,291.47979736328125,288.89630126953125,284.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0176951512694358,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,-2.558452852786247e-13,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,-2.694181412254276e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,-1.9899124123652642e-13,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,-2.694176804395043e-13,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,-1.277989216189046e-12,285.97381591796875,294.1499938964844,289.3175354003906,288.6043701171875,291.47979736328125,288.89630126953125,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2765513392762898e-12,8.540927683463179e-18,3.276542665658911e-12,-3.43648070069702e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.017205610871315,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.3802490234375,288.6658020019531,291.47979736328125,288.89630126953125,284.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.016241593286395,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.3802490234375,288.6658020019531,291.47979736328125,288.89630126953125,284.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.016241593286395,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.4472045898437,288.7314147949219,291.47979736328125,288.89630126953125,284.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0153433652594685,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.4472045898437,288.7314147949219,291.47979736328125,288.89630126953125,284.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0153433652594685,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.4952087402344,288.7784423828125,291.47979736328125,288.89630126953125,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118021519916812e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0147707182914018,-0.0,-5.0669438202005935e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.5185241699219,288.80126953125,291.47979736328125,288.89630126953125,284.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499608472672674e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0145012568682432,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.5943298339844,288.87554931640625,291.47979736328125,288.89630126953125,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159341144297625e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136929005384445,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.5943298339844,288.87554931640625,291.47979736328125,288.89630126953125,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2208940375921813e-12,9.159341144297625e-18,3.2208849302939324e-12,-5.117957273259588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0136929005384445,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.63397216796875,288.9143981933594,291.47979736328125,288.89630126953125,284.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0133090270683169,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,2.558452852786247e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,2.694181412254276e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,1.9899124123652642e-13,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,2.694176804395043e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,1.277989216189046e-12,285.97381591796875,294.1499938964844,289.6747741699219,288.954345703125,291.47979736328125,288.89630126953125,284.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.09730712500156e-13,7.118020692736199e-18,5.097236109759262e-13,-2.462453201415582e-12,0.0,0.0,0.0,0.0,60.0,0.0129485176876187,-0.0,-5.066788513209878e-25,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.75994873046875,289.0378112792969,291.47979736328125,288.89630126953125,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.012219950556755,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,0.0,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0,285.97381591796875,294.1499938964844,289.75994873046875,289.0378112792969,291.47979736328125,288.89630126953125,284.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.012219950556755,-0.0,-0.0,0.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.050000000745058,0.0,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.050000000745058,0.0,298.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.050000000745058,0.0,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.050000000745058,0.0,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.050000000745058,0.0,285.97381591796875,290.2820129394531,289.8500061035156,289.12603759765625,291.47979736328125,288.89630126953125,284.7721252441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0115370173007249,-0.0,-0.0,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.050000000745058,0.0,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.050000000745058,0.0,298.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.050000000745058,0.0,298.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.050000000745058,0.0,298.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.050000000745058,0.0,285.97381591796875,290.2820129394531,289.8500061035156,289.12603759765625,291.47979736328125,288.89630126953125,284.7721252441406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.653879057640476e-13,6.499607645492061e-18,5.653814005510127e-13,-7.80976628853014e-13,0.0,0.0,0.0,0.0,60.0,0.0115370173007249,-0.0,-0.0,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.6329195499420166,0.050000000745058,0.040723729878664,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.6329195499420166,0.050000000745058,0.0428840741515159,298.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.6329195499420166,0.050000000745058,0.0316740274429321,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.6329195499420166,0.050000000745058,0.0428840592503547,298.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.6329195499420166,0.050000000745058,0.2034230977296829,285.0505065917969,290.22418212890625,289.8966369628906,289.1712646484375,295.4702453613281,296.5661315917969,284.96661376953125,1.0,0.1097033843398094,0.0815701186656951,0.0815701186656951,1.0,1.0,-0.434053361415863,0.0004422136116772,0.4336111545562744,-0.1319308429956436,0.0,0.0,0.0,10.216979026794434,60.0,1295.616943359375,0.0,12.243785858154297,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.6316478848457336,0.050000000745058,0.0452756099402904,298.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.6316478848457336,0.050000000745058,0.0476773977279663,298.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.6316478848457336,0.050000000745058,0.035214364528656,298.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.6316478848457336,0.050000000745058,0.0476773977279663,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.6316478848457336,0.050000000745058,0.2261610180139541,285.6844177246094,290.1654663085937,289.9440002441406,289.2161865234375,295.9767761230469,298.48114013671875,286.4910583496094,1.0,0.121087722480297,0.1631402373313903,0.1631402373313903,1.0,1.0,-0.4823448956012726,0.0165609661489725,0.4657839238643646,-0.1274539828300476,0.0,0.0,0.0,12.492480278015137,60.0,2708.71630859375,0.0,16.693174362182617,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.045680783689022,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.04810406640172,298.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.0355294980108737,298.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113952636719,0.5709236264228821,0.050000000745058,0.04810406640172,298.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113952636719,0.5709236264228821,0.050000000745058,0.2281849682331085,288.3132019042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0122985839844,298.5577697753906,288.7593994140625,1.0,0.1405881345272064,0.3262804746627807,0.3262804746627807,1.0,1.0,-0.486737996339798,0.0615521892905235,0.4251857995986938,-0.0837615206837654,0.0,0.0,0.0,20.03006935119629,60.0,2684.32568359375,0.0,23.18609046936035,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.045680783689022,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.04810406640172,298.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21142578125,0.5709236264228821,0.050000000745058,0.0355294980108737,298.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113952636719,0.5709236264228821,0.050000000745058,0.04810406640172,298.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113952636719,0.5709236264228821,0.050000000745058,0.2281849682331085,288.3132019042969,290.04547119140625,290.0407409667969,289.30523681640625,296.0122985839844,298.5577697753906,288.7593994140625,1.0,0.1405881345272064,0.3262804746627807,0.3262804746627807,1.0,1.0,-0.486737996339798,0.0615521892905235,0.4251857995986938,-0.0837615206837654,0.0,0.0,0.0,20.03006935119629,60.0,2684.32568359375,0.0,23.18609046936035,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.5491925477981567,0.050000000745058,0.0458182767033577,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.5491925477981567,0.050000000745058,0.04824885353446,298.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.5491925477981567,0.050000000745058,0.0356364399194717,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.5491925477981567,0.050000000745058,0.04824885353446,298.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0588073730469,0.5491925477981567,0.050000000745058,0.2288717925548553,289.1377258300781,289.9842529296875,290.0901184082031,289.3493347167969,296.0537109375,298.5987854003906,289.514892578125,1.0,0.1489752680063247,0.4078506231307983,0.4078506231307983,1.0,1.0,-0.4882036745548248,0.0996975898742675,0.3885060846805572,-0.0461459383368492,0.0,0.0,0.0,23.70209693908692,60.0,2451.591064453125,0.0,26.332494735717773,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5324315428733826,0.050000000745058,0.0459494516253471,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5324315428733826,0.050000000745058,0.0483869835734367,298.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5324315428733826,0.050000000745058,0.0357384607195854,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5324315428733826,0.050000000745058,0.0483869835734367,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.5324315428733826,0.050000000745058,0.22952701151371,289.8587646484375,289.9222717285156,290.1401062011719,289.3931884765625,296.0132751464844,298.6020202636719,290.2015991210937,1.0,0.156519129872322,0.5262804627418518,0.5262804627418518,0.9985367655754088,1.0,-0.4896008372306824,0.1551140397787094,0.3344867825508117,0.0086879767477512,0.0,0.0,0.0,27.21703720092773,60.0,2217.11572265625,0.0,29.355632781982425,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.5184272527694702,0.050000000745058,0.0460853539407253,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.5184272527694702,0.050000000745058,0.0485300980508327,298.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.5184272527694702,0.050000000745058,0.0358441658318042,298.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.5184272527694702,0.050000000745058,0.0485300980508327,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.5184272527694702,0.050000000745058,0.2302058786153793,290.56427001953125,289.8529663085937,290.19598388671875,289.44122314453125,295.35504150390625,298.5665283203125,290.844482421875,1.0,0.1639399975538253,0.6569971442222595,0.6569971442222595,0.9969217777252196,1.0,-0.4910488426685333,0.1940030008554458,0.2970458567142486,0.0470581278204917,0.0,0.0,0.0,30.85623359680176,60.0,1847.5697021484373,-0.0,32.50965118408203,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.5096348524093628,0.050000000745058,0.0461882725358009,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.5096348524093628,0.050000000745058,0.0486384741961956,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.5096348524093628,0.050000000745058,0.0359242111444473,298.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.5096348524093628,0.050000000745058,0.0486384741961956,298.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97674560546875,0.5096348524093628,0.050000000745058,0.2307199835777282,291.0254821777344,289.7960510253906,290.24188232421875,289.47998046875,295.0720520019531,298.5303649902344,291.2487487792969,1.0,0.1693293750286102,0.7631402611732483,0.7631402611732483,0.9956103563308716,1.0,-0.4921451508998871,0.2072307914495468,0.2849143743515014,0.0599645003676414,0.0,0.0,0.0,33.610042572021484,60.0,1561.279296875,-0.0,34.91353988647461,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.4998661279678345,0.050000000745058,0.0463237315416336,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.4998661279678345,0.050000000745058,0.048781119287014,298.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.4998661279678345,0.050000000745058,0.0360295660793781,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.4998661279678345,0.050000000745058,0.048781119287014,298.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5205383300781,0.4998661279678345,0.050000000745058,0.2313966304063797,291.559326171875,289.71319580078125,290.3087158203125,289.53533935546875,294.9425354003906,298.4930419921875,291.7496337890625,1.0,0.1761531829833984,0.9158501029014589,0.9158501029014589,0.9937236309051514,1.0,-0.4935889542102813,0.2142672389745712,0.2793217003345489,0.0666212886571884,0.0,0.0,0.0,37.23312759399414,60.0,1268.8524169921875,-0.0,38.09545135498047,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7894897460937,0.4955258369445801,0.050000000745058,0.0463920086622238,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7894897460937,0.4955258369445801,0.050000000745058,0.0488530211150646,298.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7894897460937,0.4955258369445801,0.050000000745058,0.036082673817873,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7894897460937,0.4955258369445801,0.050000000745058,0.0488530211150646,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7894897460937,0.4955258369445801,0.050000000745058,0.2317377030849456,291.825927734375,289.6670837402344,290.3459167480469,289.5656433105469,294.9234619140625,298.47900390625,292.0066833496094,1.0,0.1794866919517517,1.0,1.0,0.9926839470863342,1.0,-0.4943165183067322,0.2158956378698349,0.2784208655357361,0.068067230284214,0.0,0.0,0.0,39.059181213378906,60.0,1149.67626953125,-0.0,39.70661163330078,1.0,280.931396484375,283.11700439453125,293.7597961425781,295.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.26818960199658e-21,-4.63409480099829e-21,-4.63409480099829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.4879032671451568,0.050000000745058,0.0465233065187931,298.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.4879032671451568,0.050000000745058,0.0489912815392017,298.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.4879032671451568,0.050000000745058,0.0361847952008247,298.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.4879032671451568,0.050000000745058,0.0489912815392017,298.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0795593261719,0.4879032671451568,0.050000000745058,0.2323935478925705,289.76519775390625,289.5673217773437,290.42633056640625,289.6299743652344,294.75115966796875,298.4570007324219,287.70654296875,1.0,0.1857247501611709,1.0,1.0,0.6909080147743225,1.0,-0.4957155585289001,0.2330742925405502,0.2626412808895111,0.0848321244120597,0.660101592540741,0.660101592540741,0.0,42.57234573364258,60.0,10487.01953125,-0.0,42.82253646850586,1.0,281.6561584472656,287.35406494140625,294.9755554199219,296.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,1611.41357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303371965885162,1.0,0.0,0.0,0.8211971521377563,0.8211994171142578,4.9658403611374544e-08,4.257061958312988,4.257051944732666,9.86133727565175e-06,0.0,0.0,-0.0,4957.1630859375,0.0,17.446674346923828,1894.2093505859373,0.0,164.04795837402344,0.2107195854187011,1.0,0.0,3.0,1.0,0.0
18166320,298.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.4858542382717132,0.050000000745058,0.0465605370700359,298.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.4858542382717132,0.050000000745058,0.049030490219593,298.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.4858542382717132,0.050000000745058,0.0362137518823146,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.4858542382717132,0.050000000745058,0.049030490219593,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2733154296875,0.4858542382717132,0.050000000745058,0.2325795292854309,287.9238586425781,289.1657409667969,290.45196533203125,289.650146484375,294.4988098144531,298.4468994140625,286.5502014160156,1.0,0.1874623894691467,1.0,1.0,0.5956103801727295,1.0,-0.4961122274398803,0.2552044093608856,0.2409078329801559,0.106767751276493,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57082748413086,48.0,5020.92724609375,-0.0,43.71387481689453,1.0,281.8710327148437,285.7413024902344,294.79205322265625,295.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,13942.8916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189134836196899,1.0,0.0,0.0,0.2549764513969421,0.2551116943359375,5.438407946201096e-09,4.264211177825928,4.264201641082764,9.800539373827633e-06,0.0,0.0,-0.0,1088.1541748046875,0.0,8.004446029663086,1895.203369140625,0.0,310.3027038574219,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0466006062924861,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0490726828575134,298.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0362449139356613,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0490726828575134,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.2327796667814254,287.1072082519531,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.3955993652344,287.3812866210937,1.0,0.1889348179101944,1.0,1.0,0.1985367834568023,1.0,-0.4965396523475647,0.4606643915176391,0.0358752459287643,0.3111931979656219,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67121887207031,36.0,2582.434814453125,-0.0,44.72837448120117,1.0,281.9305114746094,285.7714538574219,292.9295654296875,293.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,15978.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509919881820678,1.0,0.0,0.0,1.4915040082996713e-05,0.3545041084289551,2.828380162456928e-13,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3.6613637348636985e-05,0.0,11.936339378356934,1895.4368896484373,0.0,377.157470703125,0.2155077904462814,1.0,0.0,3.0,1.0,0.0
