time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166440,298.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0466006062924861,298.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0490726828575134,298.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0362449139356613,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.0490726828575134,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.4836784899234772,0.050000000745058,0.2327796667814254,287.1072082519531,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.3955993652344,287.3812866210937,1.0,0.1889348179101944,1.0,1.0,0.1985367834568023,1.0,-0.4965396523475647,0.4606643915176391,0.0358752459287643,0.3111931979656219,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67121887207031,36.0,2582.434814453125,-0.0,44.72837448120117,1.0,281.9305114746094,285.7714538574219,292.9295654296875,293.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,15978.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509919881820678,1.0,0.0,0.0,1.4915040082996713e-05,0.3545041084289551,2.828380162456928e-13,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3.6613637348636985e-05,0.0,11.936339378356934,1895.4368896484373,0.0,377.157470703125,0.2155077904462814,1.0,0.0,3.0,1.0,0.0
18166500,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.484912097454071,0.050000000745058,0.0465778224170208,298.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.484912097454071,0.050000000745058,0.049048688262701,298.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.484912097454071,0.050000000745058,0.0362271927297115,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.484912097454071,0.050000000745058,0.049048688262701,298.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.484912097454071,0.050000000745058,0.232665866613388,287.6163330078125,288.6268615722656,290.61456298828125,289.7746276855469,290.6443176269531,298.3759460449219,287.8394470214844,1.0,0.1877489984035492,1.0,1.0,0.0,1.0,-0.4962971210479736,0.4962954223155975,1.6978124222077895e-06,0.3467137813568115,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06752014160156,36.0,2027.71435546875,-0.0,44.19705581665039,1.0,281.93048095703125,285.7714233398437,292.3527526855469,292.6611328125,293.1499938964844,293.1499938964844,283.1499938964844,16471.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753493428230285,1.0,0.0,0.0,1.4623701645177787e-05,0.4108796715736389,2.7730877490139694e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5964945709565654e-05,0.0,14.37853717803955,1895.4371337890625,0.0,234.2757568359375,0.2214859873056411,1.0,0.0,3.0,1.0,0.0
18166560,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00762939453125,0.4873788058757782,0.050000000745058,0.0465327613055706,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00762939453125,0.4873788058757782,0.050000000745058,0.0490012355148792,298.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00762939453125,0.4873788058757782,0.050000000745058,0.0361921451985836,298.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00762939453125,0.4873788058757782,0.050000000745058,0.0490012355148792,298.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.00762939453125,0.4873788058757782,0.050000000745058,0.2324407696723938,288.04888916015625,288.2215881347656,290.6695861816406,289.81549072265625,290.9261169433594,298.36090087890625,288.253662109375,1.0,0.1854807883501052,1.0,1.0,0.1996563822031021,1.0,-0.4957993924617767,0.4665783643722534,0.0292210299521684,0.3172406256198883,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85772705078125,25.0,1624.529052734375,-0.0,43.11444854736328,1.0,281.930419921875,285.7714233398437,292.0230712890625,292.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,16874.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2751399278640747,1.0,0.0,0.0,1.498607343819458e-05,0.4466842114925384,2.841803398503928e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.559546894393861e-05,0.0,16.100553512573242,1895.4371337890625,0.0,2.7305827140808105,0.2258665859699249,1.0,0.0,3.0,1.0,0.0
18166620,298.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.503811776638031,0.050000000745058,0.0462658330798149,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.503811776638031,0.050000000745058,0.048720147460699,298.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.85260009765625,0.756538987159729,0.179772213101387,0.1118212789297103,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.503811776638031,0.050000000745058,0.048720147460699,298.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7411804199219,0.503811776638031,0.050000000745058,0.2311074137687683,288.8046264648437,288.134033203125,290.7627258300781,289.88336181640625,293.5359802246094,298.3384094238281,289.0589904785156,1.0,0.1810683310031891,1.0,1.0,0.5344801545143127,1.0,-0.583854079246521,0.3419336974620819,0.2419203817844391,0.1733189076185226,5.551115123125783e-17,5.551115123125783e-17,0.0,36.40422058105469,25.0,1648.077392578125,-0.0,47.48817825317383,1.0,281.9303283691406,285.7714233398437,291.8566589355469,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17364.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1012449860572815,1.0,0.0,0.0,1.5421515854541212e-05,0.4785224795341491,2.924376235960424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.541018668329343e-05,0.0,17.83188247680664,1895.4371337890625,0.0,0.0,0.2305211275815963,1.0,0.0,3.0,1.0,0.0
18166680,298.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286499023437,0.5067821145057678,0.050000000745058,0.0462250262498855,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286499023437,0.5067821145057678,0.050000000745058,0.0486771762371063,298.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.7808856964111328,0.1794285625219345,0.1208640560507774,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286499023437,0.5067821145057678,0.050000000745058,0.0486771762371063,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286499023437,0.5067821145057678,0.050000000745058,0.2309035807847976,289.0050354003906,287.7801513671875,290.78076171875,289.8963317871094,294.0660400390625,298.32257080078125,289.2801818847656,1.0,0.1800894737243652,1.0,1.0,0.5989691615104675,1.0,-0.5944305062294006,0.3133106231689453,0.2811198830604553,0.1427608430385589,5.551115123125783e-17,5.551115123125783e-17,0.0,35.40205001831055,25.0,1768.7275390625,-0.0,47.738868713378906,1.0,281.9303283691406,285.7714233398437,291.81915283203125,291.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,17435.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.062135100364685,1.0,0.0,0.0,1.548412001284305e-05,0.4820994734764099,2.9362479786985973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.536843360052444e-05,0.0,18.04691696166992,1895.4371337890625,0.0,0.0,0.2311276644468307,1.0,0.0,3.0,1.0,0.0
18166740,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.5337868928909302,0.1571931093931198,0.0459370650351047,298.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.769059419631958,0.1604290753602981,0.1361249983310699,298.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.8310099840164185,0.1812857687473297,0.1269796788692474,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.5337868928909302,0.050000000745058,0.0483739413321018,298.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575012207031,0.5337868928909302,0.050000000745058,0.2294651567935943,288.33856201171875,287.697265625,290.8794250488281,289.9662170410156,295.0175476074219,298.24041748046875,287.3653259277344,1.0,0.178321436047554,1.0,1.0,0.9493300318717957,1.0,-0.7042579650878906,0.3058257699012756,0.398432195186615,0.1141334697604179,0.1919134706258773,0.1919134706258773,0.0,28.69034194946289,25.0,10468.9892578125,-0.0,54.20705795288086,1.0,282.5273742675781,286.7864074707031,292.3483581542969,293.01873779296875,293.1499938964844,293.1499938964844,283.1499938964844,15021.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8572761416435242,0.8987130522727966,4.903824901703047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.287109375,0.0,45.49345397949219,1895.4371337890625,0.0,0.0,0.2758786976337433,1.0,0.0,3.0,1.0,0.0
18166800,298.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9864196777344,0.6367060542106628,0.1582337319850921,0.0696876049041748,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5791931152344,0.7994815111160278,0.1596959084272384,0.1448500156402588,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283508300781,0.8448930978775024,0.1812824010848999,0.1271248906850814,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766906738281,0.5448406338691711,0.050000000745058,0.048281155526638,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766906738281,0.5448406338691711,0.050000000745058,0.2290250211954116,287.6878662109375,287.3599548339844,290.8932800292969,289.9759216308594,295.0366516113281,298.22637939453125,287.0547180175781,1.0,0.1786406487226486,1.0,1.0,0.9982818961143494,1.0,-0.7427024245262146,0.3210168480873108,0.4216855764389038,0.1213163584470748,0.0081474250182509,0.0081474250182509,0.0,26.696292877197266,43.0,6320.73828125,-0.0,56.99510955810547,1.0,282.5730285644531,286.34918212890625,292.5443420410156,293.0471496582031,293.1499938964844,293.1499938964844,283.1499938964844,22794.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3494829535484314,0.3758625984191894,8.303557841315978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.9417724609375,0.0,19.221717834472656,1895.4371337890625,0.0,0.0,0.2522008717060089,1.0,0.0,3.0,1.0,0.0
18166860,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8831127882003784,0.1570332795381546,0.0944104716181755,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.8831127882003784,0.1639072746038437,0.0994187742471695,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.8831127882003784,0.1965976804494857,0.0734303742647171,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964660644531,0.979574978351593,0.1432440280914306,0.1328943818807602,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6311950683594,0.8831127882003784,0.1484655886888504,0.4715997576713562,287.5474548339844,286.9615478515625,291.0069885253906,290.0542297363281,294.6575927734375,298.1908264160156,287.12286376953125,1.0,0.1950369626283645,1.0,1.0,0.5989691615104675,1.0,-1.068364500999451,0.5361935496330261,0.5321710109710693,0.2745703458786011,0.5426039099693298,0.5426039099693298,0.0,14.252066612243652,63.0,12770.5869140625,-0.0,93.15637969970705,1.0,282.8556213378906,286.2400817871094,293.1147766113281,293.7493591308594,293.1499938964844,293.1499938964844,283.1499938964844,12079.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0119867846369743,1.0,0.0,0.0,1.0555167198181152,1.0760767459869385,7.434019266838733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.60986328125,0.0,58.16834259033203,1895.4371337890625,0.0,0.0,0.2985171377658844,1.0,0.0,3.0,1.0,0.0
18166920,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8831127882003784,0.1570332795381546,0.0944104716181755,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.8831127882003784,0.1639072746038437,0.0994187742471695,298.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532287597656,0.8831127882003784,0.1965976804494857,0.0734303742647171,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964660644531,0.979574978351593,0.1432440280914306,0.1328943818807602,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6311950683594,0.8831127882003784,0.1484655886888504,0.4715997576713562,287.5474548339844,286.9615478515625,291.0069885253906,290.0542297363281,294.6575927734375,298.1908264160156,287.12286376953125,1.0,0.1950369626283645,1.0,1.0,0.5989691615104675,1.0,-1.068364500999451,0.5361935496330261,0.5321710109710693,0.2745703458786011,0.5426039099693298,0.5426039099693298,0.0,14.252066612243652,63.0,12770.5869140625,-0.0,93.15637969970705,1.0,282.8556213378906,286.2400817871094,293.1147766113281,293.7493591308594,293.1499938964844,293.1499938964844,283.1499938964844,12079.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0119867846369743,1.0,0.0,0.0,1.0555167198181152,1.0760767459869385,7.434019266838733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.60986328125,0.0,58.16834259033203,1895.4371337890625,0.0,0.0,0.2985171377658844,1.0,0.0,3.0,1.0,0.0
18166980,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3502197265625,0.8675252795219421,0.1572931557893753,0.0845192894339561,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3331604003906,0.8675252795219421,0.1660346537828445,0.0890028476715087,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355407714844,0.8675252795219421,0.202603206038475,0.0657371878623962,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399963378906,0.8675252795219421,0.1406280994415283,0.0890028327703476,297.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3422241210937,0.8675252795219421,0.1473735272884369,0.4221911430358886,287.3800048828125,286.9207458496094,291.0707092285156,290.0972900390625,293.20587158203125,298.1388244628906,287.5303649902344,1.0,0.2067901939153671,1.0,1.0,0.3766894936561584,1.0,-1.1550843715667725,0.8317170739173889,0.3233673274517059,0.5485255122184753,0.5382356643676758,0.5382356643676758,0.0,14.773178100585938,63.0,9693.63671875,-0.0,90.96056365966795,1.0,282.9437866210937,286.474609375,293.6332702636719,294.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,18781.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0996144041419029,1.0,0.0,0.0,0.5806514620780945,0.6283906102180481,2.2496996265886082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.692138671875,0.0,30.432525634765625,1895.4371337890625,0.0,0.0,0.2705590724945068,1.0,0.0,3.0,1.0,0.0
18167040,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8998644351959229,0.1563771367073059,0.106109619140625,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9402160644531,0.8998644351959229,0.1669987291097641,0.1117385402321815,298.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.8998644351959229,0.2061432600021362,0.0825296938419342,297.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.966493546962738,0.1427645087242126,0.1355201154947281,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.9759343266487122,0.1469457596540451,0.6625667810440063,286.9022521972656,286.5852966308594,291.12164306640625,290.1312866210937,291.8954162597656,298.1158142089844,286.7043762207031,1.0,0.2172020524740219,1.0,1.0,0.1996563822031021,1.0,-1.1770144701004028,1.063223958015442,0.1137905046343803,0.7783880233764648,0.5741332769393921,0.5741332769393921,0.0,16.517578125,83.0,12243.1455078125,-0.0,141.0768280029297,1.0,283.01824951171875,286.0091857910156,294.1023254394531,294.7449035644531,293.1499938964844,293.1499938964844,283.1499938964844,15829.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2065106481313705,1.0,0.0,0.0,0.9996567368507384,1.000899076461792,6.66799451209954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.31689453125,0.0,58.53871536254883,1895.4371337890625,0.0,0.0,0.3010892868041992,1.0,0.0,3.0,1.0,0.0
18167100,297.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7444152832031,0.9008018374443054,0.1538780480623245,0.1064513549208641,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.8999183773994446,0.1676384806632995,0.1117788106203079,298.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.8999183773994446,0.2091364711523056,0.0825594514608383,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7424621582031,0.9633797407150269,0.1404915452003479,0.1342566460371017,297.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.9736096262931824,0.1453562527894973,0.6576505303382874,286.7581787109375,286.5541687011719,291.1792907714844,290.1693115234375,291.1746826171875,298.0680236816406,286.8160400390625,1.0,0.2316260188817978,1.0,1.0,0.0,1.0,-1.2780587673187256,1.2780520915985107,6.751829459972214e-06,0.9696394205093384,0.5484480857849121,0.5484480857849121,0.0,17.99146842956543,83.0,11933.4453125,-0.0,162.292724609375,1.0,283.0653381347656,286.1667175292969,294.3021240234375,295.082763671875,293.1499938964844,293.1499938964844,283.1499938964844,17201.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376170098781585,1.0,0.0,0.0,0.8863747119903564,0.8863855004310608,5.24237577792519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.74853515625,0.0,49.49324035644531,1895.4371337890625,0.0,175.2750244140625,0.2986246049404144,1.0,0.0,3.0,1.0,0.0
18167160,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.9645599126815796,0.1506275832653045,0.1374268531799316,297.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70526123046875,0.933680772781372,0.1687436401844024,0.1324509382247924,298.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7066345214844,0.9200977087020874,0.2117636352777481,0.0942102521657943,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70465087890625,0.9334010481834412,0.138300746679306,0.1323486566543579,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7038269042969,0.9456355571746826,0.1431241780519485,0.6495413184165955,286.6965637207031,286.2316589355469,291.23712158203125,290.20703125,291.2323913574219,298.0239562988281,286.6625061035156,1.0,0.2477474063634872,1.0,1.0,0.0,1.0,-1.3709636926651,1.370962142944336,1.573427425682894e-06,1.0494394302368164,0.8013052344322205,0.8013052344322205,0.0,20.55721473693848,103.0,14100.36328125,-0.0,195.51795959472656,1.0,283.1005249023437,286.0382995605469,294.1823425292969,295.2394104003906,293.1499938964844,293.1499938964844,283.1499938964844,12781.1064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269107282161712,1.0,0.0,0.0,1.1748483180999756,1.1748526096343994,9.209945517341113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.41015625,0.0,72.92588806152344,1895.4371337890625,0.0,325.9099426269531,0.329213947057724,1.0,0.0,3.0,1.0,0.0
18167220,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.7754751443862915,0.1444849520921707,0.1317452788352966,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.810899555683136,0.1649515628814697,0.1581549346446991,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.8704218864440918,0.205432191491127,0.1457734256982803,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.7583191394805908,0.1352839320898056,0.1297395676374435,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.7666800022125244,0.1396989375352859,0.636167585849762,286.3499755859375,285.9009094238281,291.3532409667969,290.281494140625,291.3487243652344,297.88592529296875,286.3353271484375,1.0,0.2796636819839477,1.0,1.0,0.0,1.0,-1.4407861232757568,1.4407843351364136,1.7229416471309378e-06,1.1062902212142944,0.9597949385643004,0.9597949385643004,0.0,38.24635696411133,91.0,16349.845703125,-0.0,264.5710754394531,1.0,283.1382141113281,285.6787109375,293.8389587402344,295.107177734375,293.1499938964844,293.1499938964844,283.1499938964844,10651.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411015152931213,1.0,0.0,0.0,1.5641486644744873,1.564153790473938,1.6324861462635456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.18212890625,0.0,133.60963439941406,1895.4371337890625,0.0,650.4732055664062,0.4041405618190765,1.0,0.0,3.0,1.0,0.0
18167280,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.7754751443862915,0.1444849520921707,0.1317452788352966,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.810899555683136,0.1649515628814697,0.1581549346446991,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.8704218864440918,0.205432191491127,0.1457734256982803,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.7583191394805908,0.1352839320898056,0.1297395676374435,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.7666800022125244,0.1396989375352859,0.636167585849762,286.3499755859375,285.9009094238281,291.3532409667969,290.281494140625,291.3487243652344,297.88592529296875,286.3353271484375,1.0,0.2796636819839477,1.0,1.0,0.0,1.0,-1.4407861232757568,1.4407843351364136,1.7229416471309378e-06,1.1062902212142944,0.9597949385643004,0.9597949385643004,0.0,38.24635696411133,91.0,16349.845703125,-0.0,264.5710754394531,1.0,283.1382141113281,285.6787109375,293.8389587402344,295.107177734375,293.1499938964844,293.1499938964844,283.1499938964844,10651.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411015152931213,1.0,0.0,0.0,1.5641486644744873,1.564153790473938,1.6324861462635456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.18212890625,0.0,133.60963439941406,1895.4371337890625,0.0,650.4732055664062,0.4041405618190765,1.0,0.0,3.0,1.0,0.0
18167340,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.7062175273895264,0.1425562500953674,0.1300315856933593,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7362676858901978,0.1626269966363906,0.1559613943099975,297.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7905457615852356,0.2026127427816391,0.1429936587810516,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.6901406049728394,0.1333997994661331,0.1283207535743713,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6969010233879089,0.1369560658931732,0.6255988478660583,286.0000305175781,285.59326171875,291.46978759765625,290.3546447753906,291.4651794433594,297.7646179199219,285.9806213378906,1.0,0.2965680658817291,1.0,1.0,0.0,1.0,-1.4196940660476685,1.4196923971176147,1.6773063862274284e-06,1.089591383934021,1.0,1.0,0.0,55.380218505859375,79.0,17617.439453125,-0.0,296.9670715332031,1.0,283.1480712890625,285.3179626464844,293.5664978027344,294.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,9409.7666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806838274002075,1.0,0.0,0.0,1.965894341468811,1.965901136398316,2.578776729933452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.275390625,0.0,235.3814849853516,1895.4371337890625,0.0,826.8707885742188,0.4922751784324646,1.0,0.0,3.0,1.0,0.0
18167400,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.7062175273895264,0.1425562500953674,0.1300315856933593,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.7362676858901978,0.1626269966363906,0.1559613943099975,297.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7905457615852356,0.2026127427816391,0.1429936587810516,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.6901406049728394,0.1333997994661331,0.1283207535743713,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.6969010233879089,0.1369560658931732,0.6255988478660583,286.0000305175781,285.59326171875,291.46978759765625,290.3546447753906,291.4651794433594,297.7646179199219,285.9806213378906,1.0,0.2965680658817291,1.0,1.0,0.0,1.0,-1.4196940660476685,1.4196923971176147,1.6773063862274284e-06,1.089591383934021,1.0,1.0,0.0,55.380218505859375,79.0,17617.439453125,-0.0,296.9670715332031,1.0,283.1480712890625,285.3179626464844,293.5664978027344,294.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,9409.7666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806838274002075,1.0,0.0,0.0,1.965894341468811,1.965901136398316,2.578776729933452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.275390625,0.0,235.3814849853516,1895.4371337890625,0.0,826.8707885742188,0.4922751784324646,1.0,0.0,3.0,1.0,0.0
18167460,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.6858659386634827,0.1422581970691681,0.1297400295734405,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.7175455689430237,0.1622633785009384,0.1555345505475998,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.769834041595459,0.2033953666687011,0.1432991027832031,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.6697085499763489,0.1327243596315384,0.1277272701263427,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.6750948429107666,0.1356398612260818,0.6198292970657349,285.8240966796875,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69451904296875,285.8104553222656,1.0,0.3032978177070617,1.0,1.0,0.0,1.0,-1.4115550518035889,1.4115533828735352,1.6598100955889097e-06,1.083045244216919,1.0,1.0,0.0,62.3911247253418,79.0,18302.0234375,-0.0,310.2508544921875,1.0,283.149658203125,285.1376647949219,293.4677124023437,294.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,11122.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852321982383728,1.0,0.0,0.0,2.2208759784698486,2.2208845615386963,3.2911071912167245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.3623046875,0.0,335.3260803222656,1895.4371337890625,0.0,849.8775024414062,0.550324022769928,1.0,0.0,3.0,1.0,0.0
18167520,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.6840197443962097,0.1422974318265915,0.1297613978385925,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016052246094,0.7157895565032959,0.1623090803623199,0.1555545926094055,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.7681726813316345,0.2037030756473541,0.1434842944145202,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.6678058505058289,0.1326811462640762,0.1276760250329971,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.6729545593261719,0.1354779154062271,0.6190449595451355,285.7999572753906,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.68328857421875,285.7876281738281,1.0,0.3039908707141876,1.0,1.0,0.0,1.0,-1.4108232259750366,1.410821557044983,1.6582395119257851e-06,1.082453370094299,1.0,1.0,0.0,63.13121032714844,67.0,18403.076171875,-0.0,311.7007751464844,1.0,283.1497802734375,285.1128845214844,293.4613342285156,294.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,11507.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848467350006104,1.0,0.0,0.0,2.2594873905181885,2.2594962120056152,3.40653798502899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.9853515625,0.0,353.0997619628906,1895.4371337890625,0.0,847.9046020507812,0.5626027584075928,1.0,0.0,3.0,1.0,0.0
18167580,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.68105548620224,0.1426382809877395,0.1299952268600464,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.712925910949707,0.1627141535282135,0.1558346152305603,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200622558594,0.7661542892456055,0.2051064521074295,0.1443672925233841,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.6644852161407471,0.1327126175165176,0.1276348978281021,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.6688394546508789,0.1350844800472259,0.6169062256813049,285.719970703125,285.5486755371094,291.6555480957031,290.4682922363281,291.6509094238281,297.64697265625,285.7099914550781,1.0,0.3052329421043396,1.0,1.0,0.0,1.0,-1.4098809957504272,1.4098793268203735,1.656204403843731e-06,1.0816766023635864,1.0,1.0,0.0,64.50828552246094,67.0,18799.8359375,-0.0,314.5832824707031,1.0,283.1499328613281,285.0259094238281,293.4654846191406,294.78717041015625,293.1499938964844,293.1499938964844,283.1499938964844,13098.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826398730278015,1.0,0.0,0.0,2.410656690597534,2.4106667041778564,3.87761019737809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.42431640625,0.0,428.8172302246094,1895.4371337890625,0.0,836.691650390625,0.5965235829353333,1.0,0.0,3.0,1.0,0.0
18167640,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.682075560092926,0.143029898405075,0.1302758604288101,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.713948130607605,0.1631838679313659,0.1561896055936813,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.7680075764656067,0.2062761783599853,0.1451166421175003,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.6651283502578735,0.1328938156366348,0.1277289986610412,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.6689966917037964,0.1349820047616958,0.6160551905632019,285.6807861328125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6258544921875,285.673583984375,1.0,0.3049772381782532,1.0,1.0,0.0,1.0,-1.41063392162323,1.4106322526931765,1.6577977248743991e-06,1.082264065742493,1.0,1.0,0.0,64.31436920166016,55.0,19029.056640625,-0.0,314.4569702148437,1.0,283.1499938964844,284.9838256835937,293.4870300292969,294.8122253417969,293.1499938964844,293.1499938964844,283.1499938964844,14005.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581270694732666,1.0,0.0,0.0,2.4926886558532715,2.492699384689331,4.146001231219998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.3876953125,0.0,474.100341796875,1895.4371337890625,0.0,829.8057250976562,0.6192396283149719,1.0,0.0,3.0,1.0,0.0
18167700,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.6856867671012878,0.1436165273189544,0.1306992471218109,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7174490094184875,0.1638892292976379,0.1567335724830627,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.772776186466217,0.2078243941068649,0.1461098492145538,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.6681945323944092,0.1332332640886306,0.1279358565807342,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.6715106964111328,0.1349864602088928,0.6155047416687012,285.6390991210937,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.603271484375,285.63262939453125,1.0,0.303801953792572,1.0,1.0,0.0,1.0,-1.412574052810669,1.4125723838806152,1.6619283087493386e-06,1.0837984085083008,1.0,1.0,0.0,63.19655227661133,55.0,19334.0546875,-0.0,312.64404296875,1.0,283.1499938964844,284.933837890625,293.5246276855469,294.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,15257.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806081891059875,1.0,0.0,0.0,2.6017813682556152,2.601793050765991,4.516842864177306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.4736328125,0.0,539.1116333007812,1895.4371337890625,0.0,826.4932250976562,0.6429730653762817,1.0,0.0,3.0,1.0,0.0
18167760,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.6918529272079468,0.1443031579256057,0.1311942040920257,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7232289910316467,0.1647168546915054,0.1573776751756668,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.7802994251251221,0.2094761431217193,0.1471660733222961,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.6737645268440247,0.1336855888366699,0.1282298415899276,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.6765557527542114,0.1351158618927002,0.6154242157936096,285.6095886230469,285.5091247558594,291.8203430175781,290.56640625,291.81573486328125,297.5836486816406,285.6056213378906,1.0,0.3017419576644897,1.0,1.0,0.0,1.0,-1.4154646396636963,1.4154629707336426,1.6681045735822408e-06,1.0860939025878906,1.0,1.0,0.0,61.19465637207031,43.0,19588.130859375,-0.0,309.12213134765625,1.0,283.1499938964844,284.8993835449219,293.5682067871094,294.9146423339844,293.1499938964844,293.1499938964844,283.1499938964844,16243.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812729001045227,1.0,0.0,0.0,2.684530973434448,2.684543371200561,4.808728135685669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.01318359375,0.0,592.2044677734375,1895.4371337890625,0.0,829.8169555664062,0.6658571362495422,1.0,0.0,3.0,1.0,0.0
18167820,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.7109842896461487,0.1458750516176223,0.1323206275701522,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7409281134605408,0.1666099280118942,0.1588547676801681,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.8030057549476624,0.21296027302742,0.1493788957595825,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.6918945908546448,0.1348201185464859,0.1289926767349243,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.6936403512954712,0.1356328427791595,0.6162310838699341,285.5677795410156,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5509948730469,285.5657653808594,1.0,0.2956247627735138,1.0,1.0,0.0,1.0,-1.4231300354003906,1.423128366470337,1.6845671098053572e-06,1.0921924114227295,1.0,1.0,0.0,55.28105545043945,31.0,20103.96484375,-0.0,298.24127197265625,1.0,283.1499938964844,284.8426513671875,293.6573486328125,295.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18231.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860019326210022,1.0,0.0,0.0,2.844074010848999,2.844087839126587,5.397282052399532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.28662109375,0.0,704.1890258789062,1895.4371337890625,0.0,853.8306884765625,0.7046537399291992,1.0,0.0,3.0,1.0,0.0
18167880,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.7109842896461487,0.1458750516176223,0.1323206275701522,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7409281134605408,0.1666099280118942,0.1588547676801681,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.8030057549476624,0.21296027302742,0.1493788957595825,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.6918945908546448,0.1348201185464859,0.1289926767349243,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.6936403512954712,0.1356328427791595,0.6162310838699341,285.5677795410156,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5509948730469,285.5657653808594,1.0,0.2956247627735138,1.0,1.0,0.0,1.0,-1.4231300354003906,1.423128366470337,1.6845671098053572e-06,1.0921924114227295,1.0,1.0,0.0,55.28105545043945,31.0,20103.96484375,-0.0,298.24127197265625,1.0,283.1499938964844,284.8426513671875,293.6573486328125,295.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18231.978515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860019326210022,1.0,0.0,0.0,2.844074010848999,2.844087839126587,5.397282052399532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.28662109375,0.0,704.1890258789062,1895.4371337890625,0.0,853.8306884765625,0.7046537399291992,1.0,0.0,3.0,1.0,0.0
18167940,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7374563217163086,0.1476071029901504,0.1335498839616775,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7695651650428772,0.1686909198760986,0.1604731380939483,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8348788022994995,0.2165589034557342,0.1516433805227279,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7195262908935547,0.1361498385667801,0.1298991739749908,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.7201403975486755,0.1363706141710281,0.617851972579956,285.5449523925781,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5246276855469,285.5441589355469,1.0,0.2874572575092315,1.0,1.0,0.0,1.0,-1.432300329208374,1.4322986602783203,1.7044070546035073e-06,1.099494218826294,1.0,1.0,0.0,47.55911636352539,25.0,20590.330078125,-0.0,283.4808959960937,1.0,283.1499938964844,284.8041076660156,293.7362976074219,295.1449890136719,293.1499938964844,293.1499938964844,283.1499938964844,19997.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932398438453674,1.0,0.0,0.0,2.97859525680542,2.9786105155944824,5.919926024944289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.42822265625,0.0,808.911865234375,1895.4371337890625,0.0,891.8574829101562,0.7374122738838196,1.0,0.0,3.0,1.0,0.0
18168000,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.7374563217163086,0.1476071029901504,0.1335498839616775,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.7695651650428772,0.1686909198760986,0.1604731380939483,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.8348788022994995,0.2165589034557342,0.1516433805227279,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7195262908935547,0.1361498385667801,0.1298991739749908,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451965332031,0.7201403975486755,0.1363706141710281,0.617851972579956,285.5449523925781,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5246276855469,285.5441589355469,1.0,0.2874572575092315,1.0,1.0,0.0,1.0,-1.432300329208374,1.4322986602783203,1.7044070546035073e-06,1.099494218826294,1.0,1.0,0.0,47.55911636352539,25.0,20590.330078125,-0.0,283.4808959960937,1.0,283.1499938964844,284.8041076660156,293.7362976074219,295.1449890136719,293.1499938964844,293.1499938964844,283.1499938964844,19997.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932398438453674,1.0,0.0,0.0,2.97859525680542,2.9786105155944824,5.919926024944289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.42822265625,0.0,808.911865234375,1895.4371337890625,0.0,891.8574829101562,0.7374122738838196,1.0,0.0,3.0,1.0,0.0
18168060,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.7635989785194397,0.1490572839975357,0.1346147060394287,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354919433594,0.7988153100013733,0.1704301089048385,0.1618660986423492,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.8658039569854736,0.2194710671901703,0.1534979790449142,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7438620328903198,0.1372971534729004,0.1307297199964523,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7436956167221069,0.1370500028133392,0.6196850538253784,285.5354309082031,285.4309387207031,292.1461181640625,290.75421142578125,292.1416320800781,297.5065612792969,285.5350952148437,1.0,0.2814558148384094,1.0,1.0,0.0,1.0,-1.4406746625900269,1.4406729936599731,1.7226550426130416e-06,1.106158971786499,1.0,1.0,0.0,41.66471099853516,25.0,20975.50390625,-0.0,272.664306640625,1.0,283.1499938964844,284.7811889648437,293.7915954589844,295.2254333496094,293.1499938964844,293.1499938964844,283.1499938964844,21329.27734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994056463241577,1.0,0.0,0.0,3.0761821269989014,3.07619857788086,6.314186862255156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.59228515625,0.0,891.0519409179688,1895.4371337890625,0.0,925.4956665039062,0.7582959532737732,1.0,0.0,3.0,1.0,0.0
18168120,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.7709118723869324,0.1494114845991134,0.1348777413368225,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.8066892027854919,0.1708520054817199,0.1622079014778137,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.8744112849235535,0.220169112086296,0.1539445966482162,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.7505481839179993,0.1375787556171417,0.1309381872415542,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.750182032585144,0.1372193545103073,0.6201698184013367,285.53521728515625,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.5025329589844,285.5352478027344,1.0,0.2800554633140564,1.0,1.0,0.0,1.0,-1.442768692970276,1.4427670240402222,1.7272384411626265e-06,1.1078261137008667,1.0,1.0,0.0,40.3007926940918,25.0,21058.33203125,-0.0,270.2088623046875,1.0,283.1499938964844,284.7783508300781,293.803955078125,295.2431640625,293.1499938964844,293.1499938964844,283.1499938964844,21565.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008166074752808,1.0,0.0,0.0,3.093181133270264,3.0931975841522217,6.384163953043753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.5009765625,0.0,905.9056396484376,1895.4371337890625,0.0,933.3567504882812,0.7653656601905823,1.0,0.0,3.0,1.0,0.0
18168180,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8056579828262329,0.1512420177459716,0.1363134831190109,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.840480625629425,0.1730160862207412,0.1640408784151077,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.9161407351493835,0.2237215042114257,0.1562752425670623,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7830290794372559,0.1390333622694015,0.1320961415767669,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7815148830413818,0.1380947083234787,0.623066246509552,285.5333251953125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4831848144531,285.533935546875,1.0,0.2753255069255829,1.0,1.0,0.0,1.0,-1.4543571472167969,1.4543553590774536,1.752741582095041e-06,1.1170462369918823,1.0,1.0,0.0,35.09035873413086,25.0,21518.833984375,-0.0,262.2689514160156,1.0,283.1499938964844,284.7602844238281,293.8662414550781,295.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,23011.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078518629074097,1.0,0.0,0.0,3.195219755172729,3.195237398147583,6.812315973547811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.24609375,0.0,998.548583984375,1895.4371337890625,0.0,973.3958129882812,0.7902894020080566,1.0,0.0,3.0,1.0,0.0
18168240,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8056579828262329,0.1512420177459716,0.1363134831190109,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.840480625629425,0.1730160862207412,0.1640408784151077,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333557128906,0.9161407351493835,0.2237215042114257,0.1562752425670623,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7830290794372559,0.1390333622694015,0.1320961415767669,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7815148830413818,0.1380947083234787,0.623066246509552,285.5333251953125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4831848144531,285.533935546875,1.0,0.2753255069255829,1.0,1.0,0.0,1.0,-1.4543571472167969,1.4543553590774536,1.752741582095041e-06,1.1170462369918823,1.0,1.0,0.0,35.09035873413086,25.0,21518.833984375,-0.0,262.2689514160156,1.0,283.1499938964844,284.7602844238281,293.8662414550781,295.3342590332031,293.1499938964844,293.1499938964844,283.1499938964844,23011.953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078518629074097,1.0,0.0,0.0,3.195219755172729,3.195237398147583,6.812315973547811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.24609375,0.0,998.548583984375,1895.4371337890625,0.0,973.3958129882812,0.7902894020080566,1.0,0.0,3.0,1.0,0.0
