time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168300,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.821672797203064,0.1521569341421127,0.1370555460453033,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8571486473083496,0.1740851253271103,0.1649717539548874,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.938736617565155,0.2254628390073776,0.157435730099678,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.7993124127388,0.1397567242383957,0.1326979249715805,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.797196626663208,0.1385266631841659,0.6246173977851868,285.5335693359375,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4742736816406,285.53375244140625,1.0,0.273651510477066,1.0,1.0,0.0,1.0,-1.4603431224822998,1.4603413343429563,1.7660117919149345e-06,1.121809720993042,1.0,1.0,0.0,33.07002639770508,25.0,21760.748046875,-0.0,259.7810974121094,1.0,283.1499938964844,284.7510070800781,293.89678955078125,295.37939453125,293.1499938964844,293.1499938964844,283.1499938964844,23814.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111576557159424,1.0,0.0,0.0,3.250479459762573,3.250497579574585,7.049983992146736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.0732421875,0.0,1051.258056640625,1895.4371337890625,0.0,992.6867065429688,0.8010120391845703,1.0,0.0,3.0,1.0,0.0
18168360,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8366024494171143,0.153068259358406,0.1378069221973419,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.873857855796814,0.1751399487257003,0.1659028828144073,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9596135020256042,0.2271747887134552,0.1585854291915893,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8146898746490479,0.1404726505279541,0.1333064436912536,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.8121267557144165,0.1389488130807876,0.6261916160583496,285.5372619628906,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4657897949219,285.5382080078125,1.0,0.2723811864852905,1.0,1.0,0.0,1.0,-1.4663640260696411,1.466362237930298,1.779424792403006e-06,1.1266003847122192,1.0,1.0,0.0,31.37535095214844,25.0,21970.359375,-0.0,258.09722900390625,1.0,283.1499938964844,284.74786376953125,293.9266967773437,295.4222717285156,293.1499938964844,293.1499938964844,283.1499938964844,24352.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142727136611938,1.0,0.0,0.0,3.2870023250579834,3.2870209217071533,7.20930415809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.4677734375,0.0,1087.0941162109375,1895.4371337890625,0.0,1011.1382446289062,0.812741756439209,1.0,0.0,3.0,1.0,0.0
18168420,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.8617871403694153,0.1545845866203308,0.1390782594680786,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.9019006490707396,0.1768755465745926,0.1674562394618988,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.9884580969810486,0.2299828231334686,0.1604869216680526,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8381361365318298,0.1416534483432769,0.13433139026165,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8346703052520752,0.1396314650774002,0.628829836845398,285.5424194335937,285.3481140136719,292.4912414550781,290.9466552734375,292.48699951171875,297.45233154296875,285.5433654785156,1.0,0.2708992958068847,1.0,1.0,0.0,1.0,-1.4764354228973389,1.4764336347579956,1.80200743216119e-06,1.1346120834350586,1.0,1.0,0.0,29.05845069885254,25.0,22347.1328125,-0.0,256.54498291015625,1.0,283.1499938964844,284.7389831542969,293.9771423339844,295.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,25475.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193426251411438,1.0,0.0,0.0,3.3619167804718018,3.361936330795288,7.541664786003821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.84033203125,0.0,1163.129638671875,1895.4371337890625,0.0,1041.7293701171875,0.8281478881835938,1.0,0.0,3.0,1.0,0.0
18168480,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443420410156,0.866569459438324,0.1548750400543213,0.1393241882324218,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54443359375,0.907194435596466,0.1772043704986572,0.1677530407905578,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9929445385932922,0.2305136322975158,0.1608480215072631,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.8424689769744873,0.1418775916099548,0.1345285475254058,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.838781476020813,0.1397586017847061,0.6293323040008545,285.5445251464844,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4498596191406,285.545654296875,1.0,0.2707059681415558,1.0,1.0,0.0,1.0,-1.4783601760864258,1.4783583879470823,1.806343902899244e-06,1.1361429691314695,1.0,1.0,0.0,28.68776130676269,25.0,22412.65234375,-0.0,256.4265441894531,1.0,283.1499938964844,284.7388610839844,293.9866638183594,295.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,25625.380859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202671527862549,1.0,0.0,0.0,3.371779203414917,3.3717989921569824,7.585978210045141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.39453125,0.0,1173.3961181640625,1895.4371337890625,0.0,1047.3814697265625,0.8335041403770447,1.0,0.0,3.0,1.0,0.0
18168540,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.878892183303833,0.1566167026758194,0.1408757716417312,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9216234087944032,0.1791675388813018,0.1696035414934158,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.984739363193512,0.235391229391098,0.1512464731931686,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8533543348312378,0.1432079225778579,0.1357754021883011,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8484174609184265,0.1405011862516403,0.6325860619544983,285.5432434082031,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.44195556640625,285.54302978515625,1.0,0.2693885266780853,1.0,1.0,0.0,1.0,-1.4763253927230835,1.4763236045837402,1.801842586246493e-06,1.1346043348312378,1.0,1.0,0.0,27.84979248046875,25.0,22695.931640625,-0.0,253.46090698242188,1.0,283.1499938964844,284.7225036621094,294.0439758300781,295.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,26851.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255972981452942,1.0,0.0,0.0,3.451503276824951,3.451523780822754,7.948951861180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.228515625,0.0,1258.6129150390625,1895.4371337890625,0.0,1080.4068603515625,0.8530454635620117,1.0,0.0,3.0,1.0,0.0
18168600,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.878892183303833,0.1566167026758194,0.1408757716417312,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9216234087944032,0.1791675388813018,0.1696035414934158,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.984739363193512,0.235391229391098,0.1512464731931686,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8533543348312378,0.1432079225778579,0.1357754021883011,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433349609375,0.8484174609184265,0.1405011862516403,0.6325860619544983,285.5432434082031,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.44195556640625,285.54302978515625,1.0,0.2693885266780853,1.0,1.0,0.0,1.0,-1.4763253927230835,1.4763236045837402,1.801842586246493e-06,1.1346043348312378,1.0,1.0,0.0,27.84979248046875,25.0,22695.931640625,-0.0,253.46090698242188,1.0,283.1499938964844,284.7225036621094,294.0439758300781,295.5882873535156,293.1499938964844,293.1499938964844,283.1499938964844,26851.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255972981452942,1.0,0.0,0.0,3.451503276824951,3.451523780822754,7.948951861180831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.228515625,0.0,1258.6129150390625,1895.4371337890625,0.0,1080.4068603515625,0.8530454635620117,1.0,0.0,3.0,1.0,0.0
18168660,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8910863995552063,0.1581689715385437,0.1422500908374786,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.9361079931259156,0.1808920800685882,0.1712214350700378,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.9801871180534364,0.241497665643692,0.1443620771169662,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.864237904548645,0.144373133778572,0.1368604004383087,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.8581568002700806,0.1411764174699783,0.6354728937149048,285.54010009765625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4440612792969,285.54034423828125,1.0,0.2684877216815948,1.0,1.0,0.0,1.0,-1.4764195680618286,1.4764177799224854,1.8020443803834496e-06,1.1346694231033323,1.0,1.0,0.0,27.10157012939453,25.0,22960.84375,-0.0,251.62066650390625,1.0,283.1499938964844,284.7082824707031,294.09356689453125,295.654052734375,293.1499938964844,293.1499938964844,283.1499938964844,27975.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292827129364014,1.0,0.0,0.0,3.523024559020996,3.523045778274536,8.281797363451915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.59814453125,0.0,1338.48779296875,1895.4371337890625,0.0,1103.6719970703125,0.8676162958145142,1.0,0.0,3.0,1.0,0.0
18168720,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.8921115398406982,0.1583030074834823,0.1423685103654861,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54034423828125,0.9373090267181396,0.1810394078493118,0.1713595241308212,297.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.9797834157943726,0.2420515716075897,0.1437998116016388,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.8651564121246338,0.1444725841283798,0.1369529515504837,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.858978807926178,0.1412352621555328,0.6357251405715942,285.5403747558594,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4443664550781,285.5406799316406,1.0,0.2684221863746643,1.0,1.0,0.0,1.0,-1.4764673709869385,1.4764655828475952,1.8021517007582588e-06,1.134706974029541,1.0,1.0,0.0,27.042787551879883,28.0,22981.626953125,-0.0,251.4928436279297,1.0,283.1499938964844,284.70770263671875,294.0978698730469,295.6596069335937,293.1499938964844,293.1499938964844,283.1499938964844,28044.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295587420463562,1.0,0.0,0.0,3.5273656845092773,3.5273871421813965,8.302221203848603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.6513671875,0.0,1343.4420166015625,1895.4371337890625,0.0,1105.42822265625,0.8716521859169006,1.0,0.0,3.0,1.0,0.0
18168780,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8991696834564209,0.1599717289209365,0.1438574343919754,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9453667402267456,0.1828497350215912,0.1730712205171585,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.977707028388977,0.2486508339643478,0.1410116255283355,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8712349534034729,0.1456955522298813,0.1381061375141143,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8639891147613525,0.1419647932052612,0.6389527320861816,285.5440368652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4468994140625,285.5450439453125,1.0,0.2690998911857605,1.0,1.0,0.0,1.0,-1.4822192192077637,1.4822174310684204,1.8150828964280663e-06,1.1392349004745483,1.0,1.0,0.0,26.854406356811523,31.0,23324.4921875,-0.0,253.43704223632807,1.0,283.1499938964844,284.6985778808594,294.15411376953125,295.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,29212.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329489946365356,1.0,0.0,0.0,3.600048303604126,3.6000704765319824,8.647885465506988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6416015625,0.0,1428.21142578125,1895.4371337890625,0.0,1127.1590576171875,0.8894892334938049,1.0,0.0,3.0,1.0,0.0
18168840,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8991696834564209,0.1599717289209365,0.1438574343919754,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9453667402267456,0.1828497350215912,0.1730712205171585,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.977707028388977,0.2486508339643478,0.1410116255283355,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8712349534034729,0.1456955522298813,0.1381061375141143,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8639891147613525,0.1419647932052612,0.6389527320861816,285.5440368652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4468994140625,285.5450439453125,1.0,0.2690998911857605,1.0,1.0,0.0,1.0,-1.4822192192077637,1.4822174310684204,1.8150828964280663e-06,1.1392349004745483,1.0,1.0,0.0,26.854406356811523,31.0,23324.4921875,-0.0,253.43704223632807,1.0,283.1499938964844,284.6985778808594,294.15411376953125,295.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,29212.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329489946365356,1.0,0.0,0.0,3.600048303604126,3.6000704765319824,8.647885465506988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.6416015625,0.0,1428.21142578125,1895.4371337890625,0.0,1127.1590576171875,0.8894892334938049,1.0,0.0,3.0,1.0,0.0
18168900,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474548339844,0.9004904627799988,0.1608041822910308,0.1446058750152588,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9467666745185852,0.1837363094091415,0.1739154905080795,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.9778630137443542,0.251589298248291,0.1412152647972107,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.8721773624420166,0.1462953686714172,0.1386776864528656,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8644466996192932,0.1423168331384658,0.6405596137046814,285.54754638671875,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4462890625,285.5482788085937,1.0,0.2699246704578399,1.0,1.0,0.0,1.0,-1.486989140510559,1.4869873523712158,1.8258763248013563e-06,1.143012762069702,1.0,1.0,0.0,26.96281623840332,31.0,23530.76171875,-0.0,255.72897338867188,1.0,283.1499938964844,284.69390869140625,294.1838073730469,295.775634765625,293.1499938964844,293.1499938964844,283.1499938964844,29919.908203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347594857215881,1.0,0.0,0.0,3.6433768272399902,3.643399715423584,8.85730287336628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.77734375,0.0,1480.4027099609375,1895.4371337890625,0.0,1138.8822021484375,0.8973208069801331,1.0,0.0,3.0,1.0,0.0
18168960,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55438232421875,0.9004009366035461,0.1616360992193222,0.1453570425510406,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55450439453125,0.9465274810791016,0.1846103519201278,0.1747513562440872,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.9787794947624208,0.2541966736316681,0.1424303948879242,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.8717716336250305,0.1468880027532577,0.1392458528280258,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.8635758757591248,0.1426524072885513,0.6421218514442444,285.5546264648437,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4439697265625,285.5560913085937,1.0,0.2710606455802917,1.0,1.0,0.0,1.0,-1.492910861968994,1.4929090738296509,1.839337983255973e-06,1.1477067470550537,1.0,1.0,0.0,27.19864082336425,34.0,23724.525390625,-0.0,258.84979248046875,1.0,283.1499938964844,284.6947937011719,294.2137145996094,295.8166809082031,293.1499938964844,293.1499938964844,283.1499938964844,30359.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367093920707703,1.0,0.0,0.0,3.6700668334960938,3.6700899600982666,8.987548199002049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.74267578125,0.0,1513.17626953125,1895.4371337890625,0.0,1151.599365234375,0.9066802263259888,1.0,0.0,3.0,1.0,0.0
18169020,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.896840512752533,0.1632956713438034,0.1468666791915893,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.9420863389968872,0.1863229721784591,0.1764007359743118,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.9822303652763368,0.2584399282932281,0.1473195552825927,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8677473664283752,0.1480538845062255,0.1403744667768478,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8586568236351013,0.1432646363973617,0.6450573801994324,285.5701599121094,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4345397949219,285.5719909667969,1.0,0.274078905582428,1.0,1.0,0.0,1.0,-1.507449746131897,1.5074479579925537,1.8726663029156043e-06,1.1592358350753784,1.0,1.0,0.0,27.98969459533692,37.0,24170.412109375,-0.0,267.15289306640625,1.0,283.1499938964844,284.6949462890625,294.27447509765625,295.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,31496.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412251591682434,1.0,0.0,0.0,3.7381439208984375,3.738168001174927,9.324065217697352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.8291015625,0.0,1598.953125,1895.4371337890625,0.0,1181.408935546875,0.9233996868133544,1.0,0.0,3.0,1.0,0.0
18169080,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.896840512752533,0.1632956713438034,0.1468666791915893,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.9420863389968872,0.1863229721784591,0.1764007359743118,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.9822303652763368,0.2584399282932281,0.1473195552825927,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8677473664283752,0.1480538845062255,0.1403744667768478,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8586568236351013,0.1432646363973617,0.6450573801994324,285.5701599121094,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4345397949219,285.5719909667969,1.0,0.274078905582428,1.0,1.0,0.0,1.0,-1.507449746131897,1.5074479579925537,1.8726663029156043e-06,1.1592358350753784,1.0,1.0,0.0,27.98969459533692,37.0,24170.412109375,-0.0,267.15289306640625,1.0,283.1499938964844,284.6949462890625,294.27447509765625,295.9034423828125,293.1499938964844,293.1499938964844,283.1499938964844,31496.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412251591682434,1.0,0.0,0.0,3.7381439208984375,3.738168001174927,9.324065217697352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.8291015625,0.0,1598.953125,1895.4371337890625,0.0,1181.408935546875,0.9233996868133544,1.0,0.0,3.0,1.0,0.0
18169140,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8894819021224976,0.1649465262889862,0.1483821719884872,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9330178499221802,0.187985822558403,0.1780169457197189,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.98696768283844,0.2613143920898437,0.1550631374120712,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8601919412612915,0.1491935849189758,0.1414917707443237,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8502449989318848,0.1437820196151733,0.6476497054100037,285.5895080566406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.41900634765625,285.5915832519531,1.0,0.2779640853404999,1.0,1.0,0.0,1.0,-1.524957537651062,1.5249556303024292,1.913316054924508e-06,1.1731194257736206,1.0,1.0,0.0,29.18310165405273,40.0,24653.0859375,-0.0,277.9735717773437,1.0,283.1499938964844,284.6981811523437,294.33447265625,295.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,32624.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464665532112122,1.0,0.0,0.0,3.8045034408569336,3.8045284748077393,9.658045883043087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.02685546875,0.0,1685.6280517578125,1895.4371337890625,0.0,1216.6260986328125,0.939700186252594,1.0,0.0,3.0,1.0,0.0
18169200,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8894819021224976,0.1649465262889862,0.1483821719884872,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9330178499221802,0.187985822558403,0.1780169457197189,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.98696768283844,0.2613143920898437,0.1550631374120712,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8601919412612915,0.1491935849189758,0.1414917707443237,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8502449989318848,0.1437820196151733,0.6476497054100037,285.5895080566406,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.41900634765625,285.5915832519531,1.0,0.2779640853404999,1.0,1.0,0.0,1.0,-1.524957537651062,1.5249556303024292,1.913316054924508e-06,1.1731194257736206,1.0,1.0,0.0,29.18310165405273,40.0,24653.0859375,-0.0,277.9735717773437,1.0,283.1499938964844,284.6981811523437,294.33447265625,295.9922790527344,293.1499938964844,293.1499938964844,283.1499938964844,32624.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464665532112122,1.0,0.0,0.0,3.8045034408569336,3.8045284748077393,9.658045883043087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.02685546875,0.0,1685.6280517578125,1895.4371337890625,0.0,1216.6260986328125,0.939700186252594,1.0,0.0,3.0,1.0,0.0
18169260,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8793770670890808,0.1665847152471542,0.1498992145061493,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9204789996147156,0.1895973682403564,0.1795977056026458,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9918459057807922,0.262851744890213,0.1649792045354843,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8502011299133301,0.1503063142299652,0.1425965428352356,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8394272923469543,0.144197940826416,0.6498522162437439,285.6117553710937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3985595703125,285.614013671875,1.0,0.282537579536438,1.0,1.0,0.0,1.0,-1.5445500612258911,1.5445481538772583,1.95947109205008e-06,1.1886515617370603,1.0,1.0,0.0,30.7463493347168,43.0,25164.44921875,-0.0,290.9559631347656,1.0,283.1499938964844,284.70367431640625,294.3931884765625,296.0817565917969,293.1499938964844,293.1499938964844,283.04998779296875,33746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521850228309631,1.0,0.0,0.0,3.8693575859069824,3.869383335113525,9.990127409764682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.95703125,0.0,1773.3092041015625,1895.4371337890625,0.0,1255.788330078125,0.9546334147453308,1.0,0.0,3.0,1.0,0.0
18169320,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8793770670890808,0.1665847152471542,0.1498992145061493,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9204789996147156,0.1895973682403564,0.1795977056026458,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9918459057807922,0.262851744890213,0.1649792045354843,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.8502011299133301,0.1503063142299652,0.1425965428352356,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8394272923469543,0.144197940826416,0.6498522162437439,285.6117553710937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3985595703125,285.614013671875,1.0,0.282537579536438,1.0,1.0,0.0,1.0,-1.5445500612258911,1.5445481538772583,1.95947109205008e-06,1.1886515617370603,1.0,1.0,0.0,30.7463493347168,43.0,25164.44921875,-0.0,290.9559631347656,1.0,283.1499938964844,284.70367431640625,294.3931884765625,296.0817565917969,293.1499938964844,293.1499938964844,283.04998779296875,33746.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521850228309631,1.0,0.0,0.0,3.8693575859069824,3.869383335113525,9.990127409764682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.95703125,0.0,1773.3092041015625,1895.4371337890625,0.0,1255.788330078125,0.9546334147453308,1.0,0.0,3.0,1.0,0.0
18169380,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.867192268371582,0.168055310845375,0.1513318419456482,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9058616757392884,0.1910388767719268,0.1810759752988815,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.9959796071052552,0.2630262076854706,0.1764612942934036,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8384851217269897,0.1512942463159561,0.1436334699392318,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8268370032310486,0.1444235742092132,0.6514332294464111,285.5662536621094,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3735656738281,285.5677490234375,1.0,0.2875942885875702,1.0,1.0,0.0,1.0,-1.5649714469909668,1.5649694204330444,2.008330056924024e-06,1.2048377990722656,1.0,1.0,0.0,32.66734313964844,31.0,25958.30859375,-0.0,305.5918884277344,1.0,283.0512084960937,284.63189697265625,294.4721069335937,296.2201232910156,293.1499938964844,293.1499938964844,282.75,34711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637486219406128,1.0,0.0,0.0,3.924302577972412,3.924329042434693,1.0275862223352306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.37939453125,0.0,1849.930419921875,1895.4371337890625,0.0,1337.2574462890625,0.9660358428955078,1.0,0.0,3.0,1.0,0.0
18169440,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.867192268371582,0.168055310845375,0.1513318419456482,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.566162109375,0.9058616757392884,0.1910388767719268,0.1810759752988815,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.9959796071052552,0.2630262076854706,0.1764612942934036,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8384851217269897,0.1512942463159561,0.1436334699392318,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.8268370032310486,0.1444235742092132,0.6514332294464111,285.5662536621094,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3735656738281,285.5677490234375,1.0,0.2875942885875702,1.0,1.0,0.0,1.0,-1.5649714469909668,1.5649694204330444,2.008330056924024e-06,1.2048377990722656,1.0,1.0,0.0,32.66734313964844,31.0,25958.30859375,-0.0,305.5918884277344,1.0,283.0512084960937,284.63189697265625,294.4721069335937,296.2201232910156,293.1499938964844,293.1499938964844,282.75,34711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637486219406128,1.0,0.0,0.0,3.924302577972412,3.924329042434693,1.0275862223352306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.37939453125,0.0,1849.930419921875,1895.4371337890625,0.0,1337.2574462890625,0.9660358428955078,1.0,0.0,3.0,1.0,0.0
18169500,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8673872351646423,0.1686229854822158,0.1519233584403991,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.9059084057807922,0.1916058957576751,0.1816878169775009,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9961877465248108,0.2628276944160461,0.1771821826696396,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8383919596672058,0.1516658812761306,0.1440469473600387,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.8260786533355713,0.1443914026021957,0.6516121625900269,285.44415283203125,285.129150390625,293.40350341796875,291.4499816894531,293.3998718261719,297.35992431640625,285.4219055175781,1.0,0.2878235280513763,1.0,1.0,0.0,1.0,-1.5680055618286133,1.568003535270691,2.01580246539379e-06,1.2073743343353271,1.0,1.0,0.0,32.83198165893555,31.0,26938.53515625,-0.0,307.4720764160156,1.0,282.79443359375,284.44677734375,294.55718994140625,296.4336853027344,293.1499938964844,293.1499938964844,282.75,35003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774572134017944,1.0,0.0,0.0,3.9407455921173096,3.940772294998169,1.0362153943788144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.52197265625,0.0,1873.2818603515625,1895.4371337890625,0.0,1437.5947265625,0.9699485898017884,1.0,0.0,3.0,1.0,0.0
18169560,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.8717917799949646,0.1689985990524292,0.1523157656192779,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.9108309149742126,0.191999152302742,0.1821134239435196,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.995345413684845,0.2631678283214569,0.1743804812431335,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707580566406,0.8421845436096191,0.1518965363502502,0.14430633187294,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.829065203666687,0.144215390086174,0.6510255336761475,285.36962890625,285.1307983398437,293.4546203613281,291.4784240722656,293.4509582519531,297.3486022949219,285.3665771484375,1.0,0.2867678999900818,1.0,1.0,0.0,1.0,-1.5652347803115845,1.565232753753662,2.0091840724489884e-06,1.20524263381958,1.0,1.0,0.0,32.3869514465332,25.0,27043.3828125,-0.0,304.96685791015625,1.0,282.7547607421875,284.3920593261719,294.5655822753906,296.4152526855469,293.1499938964844,293.1499938964844,282.45001220703125,35229.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853981614112854,1.0,0.0,0.0,3.953438520431519,3.953465461730957,1.0429014309920603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.64404296875,0.0,1891.441650390625,1895.4371337890625,0.0,1497.478515625,0.9729682207107544,1.0,0.0,3.0,1.0,0.0
18169620,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8830487132072449,0.1694492995738983,0.152775153517723,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9240315556526184,0.1924696713685989,0.1826214492321014,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9924911260604858,0.2655398845672607,0.1665173321962356,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8520662784576416,0.1520996838808059,0.144543170928955,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8371260762214661,0.1436319202184677,0.6485738754272461,285.1517639160156,285.11602783203125,293.5570678710937,291.5353698730469,293.5533752441406,297.334716796875,285.14874267578125,1.0,0.2837530076503753,1.0,1.0,0.0,1.0,-1.5543031692504885,1.5543012619018557,1.982960384339094e-06,1.1966086626052856,1.0,1.0,0.0,31.13406181335449,28.0,27936.484375,-0.0,296.4960632324219,1.0,282.45733642578125,284.14208984375,294.6037292480469,296.51959228515625,293.1499938964844,293.1499938964844,282.1499938964844,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030283212661743,1.0,0.0,0.0,3.970880746841431,3.970907926559448,1.052124048328551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.615234375,0.0,1916.5867919921875,1895.4371337890625,0.0,1634.7333984375,0.9771173000335692,1.0,0.0,3.0,1.0,0.0
18169680,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8830487132072449,0.1694492995738983,0.152775153517723,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.9240315556526184,0.1924696713685989,0.1826214492321014,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9924911260604858,0.2655398845672607,0.1665173321962356,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8520662784576416,0.1520996838808059,0.144543170928955,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.8371260762214661,0.1436319202184677,0.6485738754272461,285.1517639160156,285.11602783203125,293.5570678710937,291.5353698730469,293.5533752441406,297.334716796875,285.14874267578125,1.0,0.2837530076503753,1.0,1.0,0.0,1.0,-1.5543031692504885,1.5543012619018557,1.982960384339094e-06,1.1966086626052856,1.0,1.0,0.0,31.13406181335449,28.0,27936.484375,-0.0,296.4960632324219,1.0,282.45733642578125,284.14208984375,294.6037292480469,296.51959228515625,293.1499938964844,293.1499938964844,282.1499938964844,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030283212661743,1.0,0.0,0.0,3.970880746841431,3.970907926559448,1.052124048328551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.615234375,0.0,1916.5867919921875,1895.4371337890625,0.0,1634.7333984375,0.9771173000335692,1.0,0.0,3.0,1.0,0.0
18169740,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8871462941169739,0.1697016656398773,0.1530071943998336,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.928813636302948,0.1926788836717605,0.1828450858592987,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9913254380226136,0.2687727808952331,0.1637859642505645,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8554175496101379,0.1520879119634628,0.1445513218641281,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8389409184455872,0.1428830325603485,0.6452584266662598,284.9721374511719,285.0970764160156,293.6597900390625,291.5922546386719,293.65606689453125,297.3261413574219,284.9779052734375,1.0,0.2824972867965698,1.0,1.0,0.0,1.0,-1.5475926399230957,1.547590732574463,1.966861418623012e-06,1.1912082433700562,0.857708752155304,0.857708752155304,0.0,30.659502029418945,31.0,28554.978515625,-0.0,292.1288757324219,1.0,282.1563720703125,283.9520874023437,294.6311340332031,296.58563232421875,293.1499938964844,293.1499938964844,282.45001220703125,41986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144004702568054,1.0,0.0,0.0,3.791229724884033,3.7912561893463135,9.590770559952944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3515625,0.0,1742.56982421875,1895.4371337890625,0.0,1726.198974609375,0.9405030608177184,1.0,0.0,3.0,1.0,0.0
18169800,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8871462941169739,0.1697016656398773,0.1530071943998336,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.928813636302948,0.1926788836717605,0.1828450858592987,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9913254380226136,0.2687727808952331,0.1637859642505645,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8554175496101379,0.1520879119634628,0.1445513218641281,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8389409184455872,0.1428830325603485,0.6452584266662598,284.9721374511719,285.0970764160156,293.6597900390625,291.5922546386719,293.65606689453125,297.3261413574219,284.9779052734375,1.0,0.2824972867965698,1.0,1.0,0.0,1.0,-1.5475926399230957,1.547590732574463,1.966861418623012e-06,1.1912082433700562,0.857708752155304,0.857708752155304,0.0,30.659502029418945,31.0,28554.978515625,-0.0,292.1288757324219,1.0,282.1563720703125,283.9520874023437,294.6311340332031,296.58563232421875,293.1499938964844,293.1499938964844,282.45001220703125,41986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144004702568054,1.0,0.0,0.0,3.791229724884033,3.7912561893463135,9.590770559952944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.3515625,0.0,1742.56982421875,1895.4371337890625,0.0,1726.198974609375,0.9405030608177184,1.0,0.0,3.0,1.0,0.0
18169860,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8885325789451599,0.1709472388029098,0.1538260728120803,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.929777979850769,0.1936017870903015,0.1834756284952163,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.9914038181304932,0.2722395658493042,0.1639629900455474,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.855850100517273,0.152653232216835,0.144888237118721,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8380340337753296,0.1427061259746551,0.6435414552688599,285.1994323730469,285.073974609375,293.7626342773437,291.6489562988281,293.7589111328125,297.32330322265625,285.2012634277344,1.0,0.2826577126979828,1.0,1.0,0.0,1.0,-1.5478838682174685,1.5478819608688354,1.967482376130647e-06,1.191373586654663,1.0,1.0,0.0,30.685489654541016,34.0,28144.294921875,-0.0,292.3327941894531,1.0,282.443115234375,284.1813049316406,294.5711975097656,296.4169921875,293.1499938964844,293.1499938964844,282.1499938964844,33679.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925268173217773,1.0,0.0,0.0,3.866709470748901,3.866735219955444,9.976457704397037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.93505859375,0.0,1769.505859375,1895.4371337890625,0.0,1552.282470703125,0.952177345752716,1.0,0.0,3.0,1.0,0.0
18169920,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8885325789451599,0.1709472388029098,0.1538260728120803,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.929777979850769,0.1936017870903015,0.1834756284952163,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.9914038181304932,0.2722395658493042,0.1639629900455474,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.855850100517273,0.152653232216835,0.144888237118721,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.8380340337753296,0.1427061259746551,0.6435414552688599,285.1994323730469,285.073974609375,293.7626342773437,291.6489562988281,293.7589111328125,297.32330322265625,285.2012634277344,1.0,0.2826577126979828,1.0,1.0,0.0,1.0,-1.5478838682174685,1.5478819608688354,1.967482376130647e-06,1.191373586654663,1.0,1.0,0.0,30.685489654541016,34.0,28144.294921875,-0.0,292.3327941894531,1.0,282.443115234375,284.1813049316406,294.5711975097656,296.4169921875,293.1499938964844,293.1499938964844,282.1499938964844,33679.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925268173217773,1.0,0.0,0.0,3.866709470748901,3.866735219955444,9.976457704397037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.93505859375,0.0,1769.505859375,1895.4371337890625,0.0,1552.282470703125,0.952177345752716,1.0,0.0,3.0,1.0,0.0
18169980,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8869779109954834,0.1719517558813095,0.1549272537231445,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9271239638328552,0.1943912506103515,0.1843788623809814,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9925838112831116,0.2748417258262634,0.1667442470788955,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8535675406455994,0.1531449407339096,0.1454755365848541,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8346444368362427,0.142481729388237,0.643088698387146,285.0127258300781,285.0467224121094,293.865478515625,291.7054138183594,293.8617858886719,297.31695556640625,285.01324462890625,1.0,0.2840771973133087,1.0,1.0,0.0,1.0,-1.5537893772125244,1.5537874698638916,1.981537707251846e-06,1.1960259675979614,0.9405877590179444,0.9405877590179444,0.0,31.148757934570312,37.0,29194.87890625,-0.0,296.2978820800781,1.0,282.1550598144531,283.9592590332031,294.740478515625,296.6976623535156,293.1499938964844,293.1499938964844,281.8500061035156,36546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041187286376953,1.0,0.0,0.0,3.8671059608459473,3.867132186889648,9.978502930607649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.99072265625,0.0,1792.72509765625,1895.4371337890625,0.0,1643.4078369140625,0.9540671706199646,1.0,0.0,3.0,1.0,0.0
18170040,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8869779109954834,0.1719517558813095,0.1549272537231445,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9271239638328552,0.1943912506103515,0.1843788623809814,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9925838112831116,0.2748417258262634,0.1667442470788955,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8535675406455994,0.1531449407339096,0.1454755365848541,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8346444368362427,0.142481729388237,0.643088698387146,285.0127258300781,285.0467224121094,293.865478515625,291.7054138183594,293.8617858886719,297.31695556640625,285.01324462890625,1.0,0.2840771973133087,1.0,1.0,0.0,1.0,-1.5537893772125244,1.5537874698638916,1.981537707251846e-06,1.1960259675979614,0.9405877590179444,0.9405877590179444,0.0,31.148757934570312,37.0,29194.87890625,-0.0,296.2978820800781,1.0,282.1550598144531,283.9592590332031,294.740478515625,296.6976623535156,293.1499938964844,293.1499938964844,281.8500061035156,36546.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041187286376953,1.0,0.0,0.0,3.8671059608459473,3.867132186889648,9.978502930607649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.99072265625,0.0,1792.72509765625,1895.4371337890625,0.0,1643.4078369140625,0.9540671706199646,1.0,0.0,3.0,1.0,0.0
18170100,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8834758400917053,0.1722513437271118,0.1552606523036956,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.922716498374939,0.1946132332086563,0.1846522539854049,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9937912225723268,0.2754147052764892,0.1698523163795471,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8500864505767822,0.1532556116580963,0.1456338614225387,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8307347893714905,0.142225980758667,0.6422179937362671,284.8990173339844,285.0292663574219,293.9168701171875,291.7335205078125,293.9131774902344,297.3099670410156,284.8817138671875,1.0,0.2851516902446747,1.0,1.0,0.0,1.0,-1.5573937892913818,1.5573917627334597,1.990150849451311e-06,1.1988683938980105,0.853726327419281,0.853726327419281,0.0,31.620718002319336,37.0,29981.638671875,-0.0,299.23309326171875,1.0,281.8949890136719,283.7964782714844,294.81787109375,296.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,40173.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151336669921875,1.0,0.0,0.0,3.7901458740234375,3.790172100067138,9.58528744376963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.41357421875,0.0,1727.174072265625,1895.4371337890625,0.0,1732.1705322265625,0.9371070265769958,1.0,0.0,3.0,1.0,0.0
18170160,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8785833716392517,0.1724927276372909,0.1554955393075943,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.91673082113266,0.1947689950466156,0.1848299354314804,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9951816201210022,0.2754867374897003,0.1738683730363845,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8454024195671082,0.1533127278089523,0.1457170993089676,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8256394267082214,0.1419008523225784,0.6409413814544678,284.89910888671875,285.01544189453125,293.9682312011719,291.761474609375,293.96453857421875,297.3005065917969,284.91070556640625,1.0,0.2864251136779785,1.0,1.0,0.0,1.0,-1.561277151107788,1.5612751245498655,1.9994597550976323e-06,1.201932668685913,0.8175140023231506,0.8175140023231506,0.0,32.23518753051758,25.0,29826.41015625,-0.0,302.6914367675781,1.0,281.8569030761719,283.8388366699219,294.8140563964844,296.8334655761719,293.1499938964844,293.1499938964844,282.1499938964844,44062.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192115187644958,1.0,0.0,0.0,3.5823171138763428,3.5823419094085693,8.562909670217778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.03173828125,0.0,1518.37158203125,1895.4371337890625,0.0,1765.53857421875,0.8965611457824707,1.0,0.0,3.0,1.0,0.0
