time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170220,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8906559348106384,0.1738616675138473,0.1564458459615707,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9301738739013672,0.1957326680421829,0.1855084598064422,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9923676252365112,0.2775239646434784,0.166217565536499,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8554519414901733,0.1539521664381027,0.1461249589920044,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8336936235427856,0.1417223811149597,0.6392578482627869,285.1088256835937,284.9801330566406,294.0707092285156,291.8170471191406,294.0670471191406,297.293701171875,285.1058044433594,1.0,0.2833532094955444,1.0,1.0,0.0,1.0,-1.5525282621383667,1.552526354789734,1.9786464235949097e-06,1.1951371431350708,1.0,1.0,0.0,31.06009101867676,28.0,29501.283203125,-0.0,295.473876953125,1.0,282.14263916015625,284.0310363769531,294.7633972167969,296.6942443847656,293.1499938964844,293.1499938964844,281.8500061035156,31789.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028936743736267,1.0,0.0,0.0,3.738370418548584,3.738394498825073,9.325195833298494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.42822265625,0.0,1601.46142578125,1895.4371337890625,0.0,1633.663818359375,0.9225951433181764,1.0,0.0,3.0,1.0,0.0
18170280,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8906559348106384,0.1738616675138473,0.1564458459615707,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.9301738739013672,0.1957326680421829,0.1855084598064422,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9923676252365112,0.2775239646434784,0.166217565536499,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8554519414901733,0.1539521664381027,0.1461249589920044,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8336936235427856,0.1417223811149597,0.6392578482627869,285.1088256835937,284.9801330566406,294.0707092285156,291.8170471191406,294.0670471191406,297.293701171875,285.1058044433594,1.0,0.2833532094955444,1.0,1.0,0.0,1.0,-1.5525282621383667,1.552526354789734,1.9786464235949097e-06,1.1951371431350708,1.0,1.0,0.0,31.06009101867676,28.0,29501.283203125,-0.0,295.473876953125,1.0,282.14263916015625,284.0310363769531,294.7633972167969,296.6942443847656,293.1499938964844,293.1499938964844,281.8500061035156,31789.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028936743736267,1.0,0.0,0.0,3.738370418548584,3.738394498825073,9.325195833298494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.42822265625,0.0,1601.46142578125,1895.4371337890625,0.0,1633.663818359375,0.9225951433181764,1.0,0.0,3.0,1.0,0.0
18170340,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8991000056266785,0.1747527420520782,0.1574415564537048,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9392739534378052,0.1963668912649154,0.1862583309412002,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.990238606929779,0.2816870808601379,0.1614154875278473,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8623725771903992,0.1543604880571365,0.146620824933052,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8387908339500427,0.1413976401090622,0.6382035613059998,284.8979797363281,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2968444824219,284.8984680175781,1.0,0.2822505831718445,1.0,1.0,0.0,1.0,-1.5481821298599243,1.548180103302002,1.9681542653415818e-06,1.191575527191162,0.8988938331604004,0.8988938331604004,0.0,30.377561569213867,31.0,30327.642578125,-0.0,291.6585998535156,1.0,281.8572082519531,283.7974548339844,294.9130554199219,296.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,37137.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160512804985046,1.0,0.0,0.0,3.735701084136963,3.735726118087769,9.31188367303548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.06982421875,0.0,1639.3359375,1895.4371337890625,0.0,1739.6558837890625,0.924534559249878,1.0,0.0,3.0,1.0,0.0
18170400,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8991000056266785,0.1747527420520782,0.1574415564537048,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9392739534378052,0.1963668912649154,0.1862583309412002,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.990238606929779,0.2816870808601379,0.1614154875278473,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8623725771903992,0.1543604880571365,0.146620824933052,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8387908339500427,0.1413976401090622,0.6382035613059998,284.8979797363281,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2968444824219,284.8984680175781,1.0,0.2822505831718445,1.0,1.0,0.0,1.0,-1.5481821298599243,1.548180103302002,1.9681542653415818e-06,1.191575527191162,0.8988938331604004,0.8988938331604004,0.0,30.377561569213867,31.0,30327.642578125,-0.0,291.6585998535156,1.0,281.8572082519531,283.7974548339844,294.9130554199219,296.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,37137.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160512804985046,1.0,0.0,0.0,3.735701084136963,3.735726118087769,9.31188367303548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.06982421875,0.0,1639.3359375,1895.4371337890625,0.0,1739.6558837890625,0.924534559249878,1.0,0.0,3.0,1.0,0.0
18170460,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8982059955596924,0.1752873808145523,0.1579313278198242,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9376917481422424,0.1966515332460403,0.1865586936473846,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9908729791641236,0.284646213054657,0.1627802103757858,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8609542846679688,0.1544899195432663,0.1467706859111786,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8362071514129639,0.1408213526010513,0.6357588768005371,284.8303527832031,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2930603027344,284.84844970703125,1.0,0.2825009226799011,1.0,1.0,0.0,1.0,-1.5480117797851562,1.548009753227234,1.967674734260072e-06,1.191373348236084,0.7711458802223206,0.7711458802223206,0.0,30.53933906555176,34.0,30546.8515625,-0.0,292.006591796875,1.0,281.5582580566406,283.7426452636719,294.9645080566406,297.034912109375,293.1499938964844,293.1499938964844,281.8500061035156,46687.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282472252845764,1.0,0.0,0.0,3.3237011432647705,3.3237240314483643,7.371183414761617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83544921875,0.0,1272.3585205078125,1895.4371337890625,0.0,1840.403076171875,0.8432602882385254,1.0,0.0,3.0,1.0,0.0
18170520,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8982059955596924,0.1752873808145523,0.1579313278198242,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9376917481422424,0.1966515332460403,0.1865586936473846,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9908729791641236,0.284646213054657,0.1627802103757858,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.8609542846679688,0.1544899195432663,0.1467706859111786,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8362071514129639,0.1408213526010513,0.6357588768005371,284.8303527832031,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.2930603027344,284.84844970703125,1.0,0.2825009226799011,1.0,1.0,0.0,1.0,-1.5480117797851562,1.548009753227234,1.967674734260072e-06,1.191373348236084,0.7711458802223206,0.7711458802223206,0.0,30.53933906555176,34.0,30546.8515625,-0.0,292.006591796875,1.0,281.5582580566406,283.7426452636719,294.9645080566406,297.034912109375,293.1499938964844,293.1499938964844,281.8500061035156,46687.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282472252845764,1.0,0.0,0.0,3.3237011432647705,3.3237240314483643,7.371183414761617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83544921875,0.0,1272.3585205078125,1895.4371337890625,0.0,1840.403076171875,0.8432602882385254,1.0,0.0,3.0,1.0,0.0
18170580,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8959441781044006,0.1767776757478714,0.159043550491333,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.93394672870636,0.1976353377103805,0.1873058527708053,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9922948479652404,0.2872977554798126,0.166042074561119,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.857875645160675,0.1551845520734787,0.1472805589437484,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8320824503898621,0.1407501399517059,0.6348088979721069,285.0424499511719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2916564941406,285.040283203125,1.0,0.2839458286762237,1.0,1.0,0.0,1.0,-1.5536280870437622,1.5536261796951294,1.980945853574667e-06,1.195711612701416,0.928071677684784,0.928071677684784,0.0,31.051834106445312,37.0,30553.111328125,-0.0,295.9665222167969,1.0,281.84039306640625,283.9216613769531,294.9189758300781,296.9061889648437,293.1499938964844,293.1499938964844,281.54998779296875,31782.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103325128555298,1.0,0.0,0.0,3.5116961002349854,3.5117180347442627,8.228623187278572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.19970703125,0.0,1354.3167724609375,1895.4371337890625,0.0,1693.230224609375,0.8714001774787903,1.0,0.0,3.0,1.0,0.0
18170640,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8959441781044006,0.1767776757478714,0.159043550491333,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.93394672870636,0.1976353377103805,0.1873058527708053,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9922948479652404,0.2872977554798126,0.166042074561119,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.857875645160675,0.1551845520734787,0.1472805589437484,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8320824503898621,0.1407501399517059,0.6348088979721069,285.0424499511719,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2916564941406,285.040283203125,1.0,0.2839458286762237,1.0,1.0,0.0,1.0,-1.5536280870437622,1.5536261796951294,1.980945853574667e-06,1.195711612701416,0.928071677684784,0.928071677684784,0.0,31.051834106445312,37.0,30553.111328125,-0.0,295.9665222167969,1.0,281.84039306640625,283.9216613769531,294.9189758300781,296.9061889648437,293.1499938964844,293.1499938964844,281.54998779296875,31782.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103325128555298,1.0,0.0,0.0,3.5116961002349854,3.5117180347442627,8.228623187278572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.19970703125,0.0,1354.3167724609375,1895.4371337890625,0.0,1693.230224609375,0.8714001774787903,1.0,0.0,3.0,1.0,0.0
18170700,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8940757513046265,0.1773862838745117,0.1597282588481903,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9311507940292358,0.1980499774217605,0.1878036707639694,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9932393431663512,0.2882001399993896,0.1683943569660186,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8556622266769409,0.155482679605484,0.1476456671953201,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8294082283973694,0.1406694799661636,0.6348208785057068,284.9134216308594,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2890625,284.89178466796875,1.0,0.2850741744041443,1.0,1.0,0.0,1.0,-1.5583239793777466,1.5583220720291138,1.9921333205275005e-06,1.199381709098816,0.8561317920684814,0.8561317920684814,0.0,31.4428939819336,37.0,31422.119140625,-0.0,299.1981506347656,1.0,281.6001281738281,283.7410888671875,295.03826904296875,297.1658630371094,293.1499938964844,293.1499938964844,281.54998779296875,34949.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182738780975342,1.0,0.0,0.0,3.535465240478516,3.5354878902435303,8.340391559613636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.94384765625,0.0,1401.820556640625,1895.4371337890625,0.0,1757.8428955078125,0.876751184463501,1.0,0.0,3.0,1.0,0.0
18170760,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.889946460723877,0.1777583956718444,0.160156100988388,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.925879180431366,0.1982752829790115,0.1881024241447448,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.99457448720932,0.2885308563709259,0.1720468252897262,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8515802621841431,0.1556317508220672,0.1478585749864578,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8249786496162415,0.1404377371072769,0.6341384649276733,284.8853454589844,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2828674316406,284.8936462402344,1.0,0.2864074110984802,1.0,1.0,0.0,1.0,-1.5630172491073608,1.5630152225494385,2.0033498913107906e-06,1.2030452489852903,0.815319299697876,0.815319299697876,0.0,32.01500701904297,40.0,31336.26953125,-0.0,302.9281921386719,1.0,281.5586242675781,283.7538757324219,295.0721435546875,297.1670837402344,293.1499938964844,293.1499938964844,281.8500061035156,40035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232701182365417,1.0,0.0,0.0,3.402298212051392,3.402320623397827,7.723925250502361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.09814453125,0.0,1302.8018798828125,1895.4371337890625,0.0,1799.0107421875,0.853154182434082,1.0,0.0,3.0,1.0,0.0
18170820,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8810188174247742,0.179187536239624,0.1612873375415802,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9143766760826112,0.199212446808815,0.1888823211193084,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.996997892856598,0.2888301312923431,0.1802124232053756,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8427286148071289,0.156320720911026,0.1484326273202896,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8151978254318237,0.1402901858091354,0.6332133412361145,285.0774841308594,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2723999023437,285.074951171875,1.0,0.2896376252174377,1.0,1.0,0.0,1.0,-1.574691891670227,1.574689865112305,2.031400299529196e-06,1.2121349573135376,0.98292338848114,0.98292338848114,0.0,33.388423919677734,43.0,31390.79296875,-0.0,312.1647033691406,1.0,281.8414306640625,283.9258728027344,295.0519714355469,297.0867004394531,293.1499938964844,293.1499938964844,281.54998779296875,30441.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712346613407135,1.0,0.0,0.0,3.6037909984588623,3.603813648223877,8.665876407576434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.20947265625,0.0,1441.301025390625,1895.4371337890625,0.0,1709.51904296875,0.8910670876502991,1.0,0.0,3.0,1.0,0.0
18170880,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8810188174247742,0.179187536239624,0.1612873375415802,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9143766760826112,0.199212446808815,0.1888823211193084,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.996997892856598,0.2888301312923431,0.1802124232053756,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8427286148071289,0.156320720911026,0.1484326273202896,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8151978254318237,0.1402901858091354,0.6332133412361145,285.0774841308594,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2723999023437,285.074951171875,1.0,0.2896376252174377,1.0,1.0,0.0,1.0,-1.574691891670227,1.574689865112305,2.031400299529196e-06,1.2121349573135376,0.98292338848114,0.98292338848114,0.0,33.388423919677734,43.0,31390.79296875,-0.0,312.1647033691406,1.0,281.8414306640625,283.9258728027344,295.0519714355469,297.0867004394531,293.1499938964844,293.1499938964844,281.54998779296875,30441.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712346613407135,1.0,0.0,0.0,3.6037909984588623,3.603813648223877,8.665876407576434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.20947265625,0.0,1441.301025390625,1895.4371337890625,0.0,1709.51904296875,0.8910670876502991,1.0,0.0,3.0,1.0,0.0
18170940,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8698583841323853,0.1800798624753952,0.1623665988445282,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9011377692222596,0.1997535526752472,0.1896353960037231,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9988986253738404,0.2875125110149383,0.1898872405290603,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8320926427841187,0.1567146480083465,0.149006575345993,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.802838146686554,0.1398364603519439,0.6321349143981934,284.8897705078125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2550048828125,284.89373779296875,1.0,0.2934908270835876,1.0,1.0,0.0,1.0,-1.5879014730453491,1.5878994464874268,2.0634784050344024e-06,1.2224541902542114,0.8650493621826172,0.8650493621826172,0.0,35.15847396850586,31.0,32431.1328125,-0.0,323.3538818359375,1.0,281.5578308105469,283.7149658203125,295.1974182128906,297.361083984375,293.1499938964844,293.1499938964844,281.8500061035156,37641.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303324341773987,1.0,0.0,0.0,3.5892257690429688,3.589249610900879,8.595969234193035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.2587890625,0.0,1478.6771240234375,1895.4371337890625,0.0,1857.854736328125,0.8921487927436829,1.0,0.0,3.0,1.0,0.0
18171000,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8698583841323853,0.1800798624753952,0.1623665988445282,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9011377692222596,0.1997535526752472,0.1896353960037231,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9988986253738404,0.2875125110149383,0.1898872405290603,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8320926427841187,0.1567146480083465,0.149006575345993,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.802838146686554,0.1398364603519439,0.6321349143981934,284.8897705078125,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.2550048828125,284.89373779296875,1.0,0.2934908270835876,1.0,1.0,0.0,1.0,-1.5879014730453491,1.5878994464874268,2.0634784050344024e-06,1.2224541902542114,0.8650493621826172,0.8650493621826172,0.0,35.15847396850586,31.0,32431.1328125,-0.0,323.3538818359375,1.0,281.5578308105469,283.7149658203125,295.1974182128906,297.361083984375,293.1499938964844,293.1499938964844,281.8500061035156,37641.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303324341773987,1.0,0.0,0.0,3.5892257690429688,3.589249610900879,8.595969234193035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.2587890625,0.0,1478.6771240234375,1895.4371337890625,0.0,1857.854736328125,0.8921487927436829,1.0,0.0,3.0,1.0,0.0
18171060,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8762708306312561,0.1813757270574569,0.1633098274469375,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.907136082649231,0.2005294412374496,0.1901977062225341,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9983384609222412,0.2871066033840179,0.186435118317604,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8369621634483337,0.1572891175746917,0.149410605430603,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8063182830810547,0.1394998133182525,0.6300345063209534,285.0728454589844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.244384765625,285.0704345703125,1.0,0.2916483879089355,1.0,1.0,0.0,1.0,-1.5835410356521606,1.5835390090942385,2.052843001365545e-06,1.2190381288528442,1.0,1.0,0.0,34.51225662231445,25.0,32102.896484375,-0.0,319.4715576171875,1.0,281.8426208496094,283.8930969238281,295.15997314453125,297.251220703125,293.1499938964844,293.1499938964844,281.54998779296875,31614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213441729545593,1.0,0.0,0.0,3.745348215103149,3.745372295379639,9.360039712191792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97314453125,0.0,1608.1849365234375,1895.4371337890625,0.0,1783.0950927734375,0.9234607815742492,1.0,0.0,3.0,1.0,0.0
18171120,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8762708306312561,0.1813757270574569,0.1633098274469375,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.907136082649231,0.2005294412374496,0.1901977062225341,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9983384609222412,0.2871066033840179,0.186435118317604,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8369621634483337,0.1572891175746917,0.149410605430603,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8063182830810547,0.1394998133182525,0.6300345063209534,285.0728454589844,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.244384765625,285.0704345703125,1.0,0.2916483879089355,1.0,1.0,0.0,1.0,-1.5835410356521606,1.5835390090942385,2.052843001365545e-06,1.2190381288528442,1.0,1.0,0.0,34.51225662231445,25.0,32102.896484375,-0.0,319.4715576171875,1.0,281.8426208496094,283.8930969238281,295.15997314453125,297.251220703125,293.1499938964844,293.1499938964844,281.54998779296875,31614.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213441729545593,1.0,0.0,0.0,3.745348215103149,3.745372295379639,9.360039712191792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.97314453125,0.0,1608.1849365234375,1895.4371337890625,0.0,1783.0950927734375,0.9234607815742492,1.0,0.0,3.0,1.0,0.0
18171180,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8918136954307556,0.1821879893541336,0.1642024666070938,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9240719079971312,0.2009598165750503,0.1907209306955337,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9959255456924438,0.2895737290382385,0.1762771159410476,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8499491810798645,0.157591700553894,0.1497783660888672,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.817615807056427,0.1389797478914261,0.6279450058937073,284.8620910644531,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2445983886719,284.86395263671875,1.0,0.2878573834896087,1.0,1.0,0.0,1.0,-1.5709824562072754,1.570980429649353,2.022241005761316e-06,1.2090507745742798,0.8744385838508606,0.8744385838508606,0.0,32.74521255493164,28.0,32719.669921875,-0.0,308.6597900390625,1.0,281.55633544921875,283.6654968261719,295.28228759765625,297.47808837890625,293.1499938964844,293.1499938964844,281.8500061035156,38504.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369120717048645,1.0,0.0,0.0,3.703703165054321,3.703728199005127,9.153046107712726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.9208984375,0.0,1612.7532958984375,1895.4371337890625,0.0,1913.333984375,0.9180749654769896,1.0,0.0,3.0,1.0,0.0
18171240,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8918136954307556,0.1821879893541336,0.1642024666070938,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9240719079971312,0.2009598165750503,0.1907209306955337,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9959255456924438,0.2895737290382385,0.1762771159410476,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8499491810798645,0.157591700553894,0.1497783660888672,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.817615807056427,0.1389797478914261,0.6279450058937073,284.8620910644531,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2445983886719,284.86395263671875,1.0,0.2878573834896087,1.0,1.0,0.0,1.0,-1.5709824562072754,1.570980429649353,2.022241005761316e-06,1.2090507745742798,0.8744385838508606,0.8744385838508606,0.0,32.74521255493164,28.0,32719.669921875,-0.0,308.6597900390625,1.0,281.55633544921875,283.6654968261719,295.28228759765625,297.47808837890625,293.1499938964844,293.1499938964844,281.8500061035156,38504.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369120717048645,1.0,0.0,0.0,3.703703165054321,3.703728199005127,9.153046107712726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.9208984375,0.0,1612.7532958984375,1895.4371337890625,0.0,1913.333984375,0.9180749654769896,1.0,0.0,3.0,1.0,0.0
18171300,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8968127965927124,0.1826954931020736,0.1645033955574035,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9295383095741272,0.201224535703659,0.1908533573150634,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.994909405708313,0.2916368842124939,0.1730371266603469,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8540782332420349,0.1577773988246917,0.1498578637838363,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8207657933235168,0.138770580291748,0.6265590786933899,285.006103515625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.248291015625,285.0286560058594,1.0,0.2867256700992584,1.0,1.0,0.0,1.0,-1.566037893295288,1.5660358667373655,2.0101886093470966e-06,1.2050431966781616,0.9600622653961182,0.9600622653961182,0.0,32.19805908203125,28.0,32055.529296875,-0.0,304.8446350097656,1.0,281.80291748046875,283.8533630371094,295.21392822265625,297.2742004394531,293.1499938964844,293.1499938964844,281.8500061035156,35050.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283706068992615,1.0,0.0,0.0,3.709829568862915,3.7098541259765625,9.183351608044176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.1123046875,0.0,1593.537353515625,1895.4371337890625,0.0,1841.43408203125,0.920360505580902,1.0,0.0,3.0,1.0,0.0
18171360,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9014015197753906,0.1834798753261566,0.165100559592247,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9342886805534364,0.201704666018486,0.1912139356136322,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9940304160118104,0.2940054833889007,0.1705056130886078,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8577042818069458,0.1581382900476455,0.1501200795173645,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8234273195266724,0.1387372463941574,0.6260235905647278,285.05645751953125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.2548217773437,285.0556335449219,1.0,0.2860300540924072,1.0,1.0,0.0,1.0,-1.563817858695984,1.5638158321380615,2.004791213039425e-06,1.2032430171966553,1.0,1.0,0.0,31.81414222717285,31.0,32216.03125,-0.0,302.7709045410156,1.0,281.8431701660156,283.86541748046875,295.2331237792969,297.3330993652344,293.1499938964844,293.1499938964844,281.54998779296875,32672.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234908938407898,1.0,0.0,0.0,3.808523416519165,3.80854845046997,9.678466312834644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.57421875,0.0,1690.8067626953125,1895.4371337890625,0.0,1800.8388671875,0.9385254979133606,1.0,0.0,3.0,1.0,0.0
18171420,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9053950309753418,0.1843773275613784,0.1661051511764526,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9378528594970704,0.2021915912628173,0.1918264925479889,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9934714436531068,0.2977354824542999,0.1689992100000381,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8604444265365601,0.1584980636835098,0.1505770683288574,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.824662983417511,0.1383751779794693,0.624870777130127,284.8671569824219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2605285644531,284.87060546875,1.0,0.2857733368873596,1.0,1.0,0.0,1.0,-1.563114047050476,1.5631120204925537,2.003067947953241e-06,1.2026596069335938,0.8840568661689758,0.8840568661689758,0.0,31.60186004638672,34.0,32982.546875,-0.0,301.8737487792969,1.0,281.55682373046875,283.6560974121094,295.3608093261719,297.56640625,293.1499938964844,293.1499938964844,281.8500061035156,38797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736766517162323,1.0,0.0,0.0,3.750421762466431,3.7504472732543945,9.385415182805446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.43310546875,0.0,1669.2952880859375,1895.4371337890625,0.0,1912.099853515625,0.928894340991974,1.0,0.0,3.0,1.0,0.0
18171480,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9053950309753418,0.1843773275613784,0.1661051511764526,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9378528594970704,0.2021915912628173,0.1918264925479889,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9934714436531068,0.2977354824542999,0.1689992100000381,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8604444265365601,0.1584980636835098,0.1505770683288574,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.824662983417511,0.1383751779794693,0.624870777130127,284.8671569824219,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2605285644531,284.87060546875,1.0,0.2857733368873596,1.0,1.0,0.0,1.0,-1.563114047050476,1.5631120204925537,2.003067947953241e-06,1.2026596069335938,0.8840568661689758,0.8840568661689758,0.0,31.60186004638672,34.0,32982.546875,-0.0,301.8737487792969,1.0,281.55682373046875,283.6560974121094,295.3608093261719,297.56640625,293.1499938964844,293.1499938964844,281.8500061035156,38797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736766517162323,1.0,0.0,0.0,3.750421762466431,3.7504472732543945,9.385415182805446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.43310546875,0.0,1669.2952880859375,1895.4371337890625,0.0,1912.099853515625,0.928894340991974,1.0,0.0,3.0,1.0,0.0
18171540,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9042945504188538,0.1857765018939972,0.1671414524316787,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9355136156082152,0.2030201405286789,0.1924401819705963,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.994273602962494,0.3006551861763,0.171184703707695,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8585793375968933,0.159130111336708,0.1510408818721771,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8216921091079712,0.1382260918617248,0.6236759424209595,285.0761108398437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.263916015625,285.0775451660156,1.0,0.2867774963378906,1.0,1.0,0.0,1.0,-1.5668374300003052,1.5668354034423828,2.0119618966418784e-06,1.2055368423461914,1.0,1.0,0.0,31.96077346801757,37.0,32620.33984375,-0.0,304.5929260253906,1.0,281.8432922363281,283.8681945800781,295.3230895996094,297.4437561035156,293.1499938964844,293.1499938964844,281.54998779296875,33358.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240692377090454,1.0,0.0,0.0,3.8477838039398193,3.847809314727783,9.879037179416628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.66064453125,0.0,1743.7105712890625,1895.4371337890625,0.0,1805.6312255859373,0.9473534226417542,1.0,0.0,3.0,1.0,0.0
18171600,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9042945504188538,0.1857765018939972,0.1671414524316787,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9355136156082152,0.2030201405286789,0.1924401819705963,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.994273602962494,0.3006551861763,0.171184703707695,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8585793375968933,0.159130111336708,0.1510408818721771,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8216921091079712,0.1382260918617248,0.6236759424209595,285.0761108398437,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.263916015625,285.0775451660156,1.0,0.2867774963378906,1.0,1.0,0.0,1.0,-1.5668374300003052,1.5668354034423828,2.0119618966418784e-06,1.2055368423461914,1.0,1.0,0.0,31.96077346801757,37.0,32620.33984375,-0.0,304.5929260253906,1.0,281.8432922363281,283.8681945800781,295.3230895996094,297.4437561035156,293.1499938964844,293.1499938964844,281.54998779296875,33358.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240692377090454,1.0,0.0,0.0,3.8477838039398193,3.847809314727783,9.879037179416628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.66064453125,0.0,1743.7105712890625,1895.4371337890625,0.0,1805.6312255859373,0.9473534226417542,1.0,0.0,3.0,1.0,0.0
18171660,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.899533748626709,0.1867533028125763,0.1682621538639068,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9289079308509828,0.2035816609859466,0.1931642144918441,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9958813786506652,0.3020864725112915,0.1761278361082077,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8534843921661377,0.1595683991909027,0.1516118198633194,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8156774640083313,0.1378790587186813,0.6228457093238831,284.8913269042969,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2594909667969,284.89337158203125,1.0,0.2888621091842651,1.0,1.0,0.0,1.0,-1.5746742486953735,1.5746722221374512,2.030798441410297e-06,1.2116235494613647,0.9181081652641296,0.9181081652641296,0.0,32.78781509399414,40.0,33612.8671875,-0.0,310.5460205078125,1.0,281.5556335449219,283.65252685546875,295.4534606933594,297.69451904296875,293.1499938964844,293.1499938964844,281.25,37417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391762733459473,1.0,0.0,0.0,3.828263759613037,3.8282899856567374,9.77905756371911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.78466796875,0.0,1751.8125,1895.4371337890625,0.0,1932.5660400390625,0.945587396621704,1.0,0.0,3.0,1.0,0.0
18171720,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.899533748626709,0.1867533028125763,0.1682621538639068,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9289079308509828,0.2035816609859466,0.1931642144918441,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9958813786506652,0.3020864725112915,0.1761278361082077,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8534843921661377,0.1595683991909027,0.1516118198633194,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8156774640083313,0.1378790587186813,0.6228457093238831,284.8913269042969,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2594909667969,284.89337158203125,1.0,0.2888621091842651,1.0,1.0,0.0,1.0,-1.5746742486953735,1.5746722221374512,2.030798441410297e-06,1.2116235494613647,0.9181081652641296,0.9181081652641296,0.0,32.78781509399414,40.0,33612.8671875,-0.0,310.5460205078125,1.0,281.5556335449219,283.65252685546875,295.4534606933594,297.69451904296875,293.1499938964844,293.1499938964844,281.25,37417.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391762733459473,1.0,0.0,0.0,3.828263759613037,3.8282899856567374,9.77905756371911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.78466796875,0.0,1751.8125,1895.4371337890625,0.0,1932.5660400390625,0.945587396621704,1.0,0.0,3.0,1.0,0.0
18171780,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8885802030563354,0.1873151808977127,0.1688277721405029,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9154456853866576,0.2037720382213592,0.1934233754873275,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9980201721191406,0.3014133870601654,0.1847615242004394,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8432254195213318,0.1597046554088592,0.1518167704343795,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8040856719017029,0.1371768116950988,0.6201558113098145,284.8304748535156,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2446594238281,284.84796142578125,1.0,0.2917006909847259,1.0,1.0,0.0,1.0,-1.5830460786819458,1.5830440521240234,2.0509205569396727e-06,1.2180156707763672,0.7934329509735107,0.7934329509735107,0.0,34.22349166870117,43.0,33966.03125,0.0,318.4542541503906,1.0,281.25738525390625,283.597412109375,295.48388671875,297.76715087890625,293.1499938964844,293.1499938964844,281.54998779296875,45887.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521229982376099,1.0,0.0,0.0,3.4521496295928955,3.4521737098693848,7.951929887894948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.4423828125,0.0,1393.96240234375,1895.4371337890625,0.0,2043.84619140625,0.8703165054321289,1.0,0.0,3.0,1.0,0.0
18171840,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8885802030563354,0.1873151808977127,0.1688277721405029,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9154456853866576,0.2037720382213592,0.1934233754873275,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9980201721191406,0.3014133870601654,0.1847615242004394,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8432254195213318,0.1597046554088592,0.1518167704343795,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8040856719017029,0.1371768116950988,0.6201558113098145,284.8304748535156,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2446594238281,284.84796142578125,1.0,0.2917006909847259,1.0,1.0,0.0,1.0,-1.5830460786819458,1.5830440521240234,2.0509205569396727e-06,1.2180156707763672,0.7934329509735107,0.7934329509735107,0.0,34.22349166870117,43.0,33966.03125,0.0,318.4542541503906,1.0,281.25738525390625,283.597412109375,295.48388671875,297.76715087890625,293.1499938964844,293.1499938964844,281.54998779296875,45887.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521229982376099,1.0,0.0,0.0,3.4521496295928955,3.4521737098693848,7.951929887894948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.4423828125,0.0,1393.96240234375,1895.4371337890625,0.0,2043.84619140625,0.8703165054321289,1.0,0.0,3.0,1.0,0.0
18171900,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8830024600028992,0.1879857331514358,0.1692678034305572,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9086799621582032,0.2041412591934204,0.1936539113521576,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9988149404525756,0.3008944392204284,0.1893168240785598,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8379674553871155,0.159987986087799,0.1519965678453445,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7977952361106873,0.1369831562042236,0.6189762353897095,285.0091552734375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2386779785156,285.0296630859375,1.0,0.2933562695980072,1.0,1.0,0.0,1.0,-1.588118553161621,1.5881164073944092,2.063146894215606e-06,1.2218647003173828,0.9007185697555542,0.9007185697555542,0.0,35.049346923828125,43.0,33660.85546875,0.0,323.1654663085937,1.0,281.4970397949219,283.78387451171875,295.4081420898437,297.56280517578125,293.1499938964844,293.1499938964844,281.54998779296875,36018.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419940233230591,1.0,0.0,0.0,3.4974427223205566,3.497465372085572,8.161961773112125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.05126953125,0.0,1370.105712890625,1895.4371337890625,0.0,1956.5986328125,0.8748562335968018,1.0,0.0,3.0,1.0,0.0
18171960,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8785297870635986,0.188852921128273,0.1700149774551391,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.903242826461792,0.2046833038330078,0.194134771823883,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.9990000128746032,0.3004056215286255,0.19344262778759,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8335737586021423,0.1604149937629699,0.1523778289556503,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7923517227172852,0.1369121819734573,0.6185865998268127,285.04852294921875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2348327636719,285.0468444824219,1.0,0.295179158449173,1.0,1.0,0.0,1.0,-1.59453547000885,1.5945333242416382,2.078724719467573e-06,1.226773023605347,0.956968069076538,0.956968069076538,0.0,35.87083435058594,31.0,33987.49609375,0.0,328.55987548828125,1.0,281.54150390625,283.7838134765625,295.429443359375,297.6308898925781,293.1499938964844,293.1499938964844,281.25,32055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368773221969604,1.0,0.0,0.0,3.625138521194458,3.625161409378052,8.768846555540222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.24755859375,0.0,1476.3687744140625,1895.4371337890625,0.0,1913.0394287109373,0.8971288204193115,1.0,0.0,3.0,1.0,0.0
18172020,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8862851858139038,0.189762681722641,0.1710415184497833,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9107577800750732,0.2051965594291687,0.1947721689939499,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9988008737564088,0.2997501790523529,0.1892233341932296,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8396099805831909,0.1608258634805679,0.1528801023960113,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7968854904174805,0.1363764703273773,0.6166533827781677,284.8741760253906,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.22540283203125,284.8798217773437,1.0,0.2930944561958313,1.0,1.0,0.0,1.0,-1.589764952659607,1.589762806892395,2.066849674520199e-06,1.2228715419769287,0.8315417766571045,0.8315417766571045,0.0,35.05913543701172,25.0,34527.50390625,0.0,323.9988708496094,1.0,281.2579650878906,283.598388671875,295.5516052246094,297.8584289550781,293.1499938964844,293.1499938964844,281.54998779296875,40172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500887513160706,1.0,0.0,0.0,3.519519090652466,3.519542694091797,8.265325845968619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.61962890625,0.0,1422.8916015625,1895.4371337890625,0.0,2026.21923828125,0.8787012100219727,1.0,0.0,3.0,1.0,0.0
