time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172080,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8862851858139038,0.189762681722641,0.1710415184497833,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9107577800750732,0.2051965594291687,0.1947721689939499,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9988008737564088,0.2997501790523529,0.1892233341932296,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8396099805831909,0.1608258634805679,0.1528801023960113,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7968854904174805,0.1363764703273773,0.6166533827781677,284.8741760253906,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.22540283203125,284.8798217773437,1.0,0.2930944561958313,1.0,1.0,0.0,1.0,-1.589764952659607,1.589762806892395,2.066849674520199e-06,1.2228715419769287,0.8315417766571045,0.8315417766571045,0.0,35.05913543701172,25.0,34527.50390625,0.0,323.9988708496094,1.0,281.2579650878906,283.598388671875,295.5516052246094,297.8584289550781,293.1499938964844,293.1499938964844,281.54998779296875,40172.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500887513160706,1.0,0.0,0.0,3.519519090652466,3.519542694091797,8.265325845968619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.61962890625,0.0,1422.8916015625,1895.4371337890625,0.0,2026.21923828125,0.8787012100219727,1.0,0.0,3.0,1.0,0.0
18172140,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9029422402381896,0.1911319494247436,0.1720034033060073,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.928952932357788,0.2060156017541885,0.1953222006559372,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.996573805809021,0.302670955657959,0.1785775423049926,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8535202741622925,0.1614810526371002,0.1533063650131225,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8091931343078613,0.1360765993595123,0.6144082546234131,285.0469055175781,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2315368652344,285.04217529296875,1.0,0.2890821695327759,1.0,1.0,0.0,1.0,-1.576613426208496,1.5766113996505735,2.0344359654700384e-06,1.212203860282898,0.9730149507522584,0.9730149507522584,0.0,33.15149688720703,28.0,34035.15234375,0.0,312.4521484375,1.0,281.54217529296875,283.7645568847656,295.5038146972656,297.7197570800781,293.1499938964844,293.1499938964844,281.25,31762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375392317771912,1.0,0.0,0.0,3.66610050201416,3.666124105453491,8.96813332929014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.4462890625,0.0,1519.3096923828125,1895.4371337890625,0.0,1918.6539306640625,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
18172200,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9029422402381896,0.1911319494247436,0.1720034033060073,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.928952932357788,0.2060156017541885,0.1953222006559372,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.996573805809021,0.302670955657959,0.1785775423049926,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8535202741622925,0.1614810526371002,0.1533063650131225,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8091931343078613,0.1360765993595123,0.6144082546234131,285.0469055175781,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2315368652344,285.04217529296875,1.0,0.2890821695327759,1.0,1.0,0.0,1.0,-1.576613426208496,1.5766113996505735,2.0344359654700384e-06,1.212203860282898,0.9730149507522584,0.9730149507522584,0.0,33.15149688720703,28.0,34035.15234375,0.0,312.4521484375,1.0,281.54217529296875,283.7645568847656,295.5038146972656,297.7197570800781,293.1499938964844,293.1499938964844,281.25,31762.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375392317771912,1.0,0.0,0.0,3.66610050201416,3.666124105453491,8.96813332929014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.4462890625,0.0,1519.3096923828125,1895.4371337890625,0.0,1918.6539306640625,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
18172260,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9140012264251708,0.1919598430395126,0.1729284971952438,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9401556253433228,0.2064726203680038,0.1958857476711273,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.994655966758728,0.3069349229335785,0.1722846180200576,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8622688055038452,0.1618665605783462,0.1537660956382751,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8158551454544067,0.1356289684772491,0.6126931309700012,284.8598327636719,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.2405700683594,284.8668518066406,1.0,0.2871269285678863,1.0,1.0,0.0,1.0,-1.5693347454071045,1.569332718849182,2.0164945908618392e-06,1.2061724662780762,0.8303946852684021,0.8303946852684021,0.0,32.12394332885742,31.0,34441.25,0.0,306.2145080566406,1.0,281.2577209472656,283.5775756835937,295.60858154296875,297.9145812988281,293.1499938964844,293.1499938964844,281.54998779296875,40737.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498013377189636,1.0,0.0,0.0,3.5399110317230225,3.5399348735809326,8.361380992027989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.49951171875,0.0,1448.478759765625,1895.4371337890625,0.0,2023.732421875,0.8835420608520508,1.0,0.0,3.0,1.0,0.0
18172320,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9140012264251708,0.1919598430395126,0.1729284971952438,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9401556253433228,0.2064726203680038,0.1958857476711273,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.994655966758728,0.3069349229335785,0.1722846180200576,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8622688055038452,0.1618665605783462,0.1537660956382751,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8158551454544067,0.1356289684772491,0.6126931309700012,284.8598327636719,284.95001220703125,295.65740966796875,292.5726623535156,295.65460205078125,297.2405700683594,284.8668518066406,1.0,0.2871269285678863,1.0,1.0,0.0,1.0,-1.5693347454071045,1.569332718849182,2.0164945908618392e-06,1.2061724662780762,0.8303946852684021,0.8303946852684021,0.0,32.12394332885742,31.0,34441.25,0.0,306.2145080566406,1.0,281.2577209472656,283.5775756835937,295.60858154296875,297.9145812988281,293.1499938964844,293.1499938964844,281.54998779296875,40737.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498013377189636,1.0,0.0,0.0,3.5399110317230225,3.5399348735809326,8.361380992027989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.49951171875,0.0,1448.478759765625,1895.4371337890625,0.0,2023.732421875,0.8835420608520508,1.0,0.0,3.0,1.0,0.0
18172380,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9189565181732178,0.1933765262365341,0.1739620119333267,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9442155957221984,0.2073277980089187,0.1965058147907257,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.994006335735321,0.311058908700943,0.1704391092061996,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8655636310577393,0.1625663936138153,0.1542752385139465,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8173955678939819,0.1354693919420242,0.6113279461860657,285.046630859375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2510070800781,285.0444030761719,1.0,0.2867277860641479,1.0,1.0,0.0,1.0,-1.5680721998214722,1.5680701732635498,2.013176526816096e-06,1.2049325704574585,0.978105902671814,0.978105902671814,0.0,31.84686088562012,34.0,34118.12109375,0.0,304.8749084472656,1.0,281.5415344238281,283.75555419921875,295.5587158203125,297.7762756347656,293.1499938964844,293.1499938964844,281.25,31911.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365118861198425,1.0,0.0,0.0,3.685493707656861,3.685517311096192,9.063264769793022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.85888671875,0.0,1542.1275634765625,1895.4371337890625,0.0,1909.942138671875,0.9103537797927856,1.0,0.0,3.0,1.0,0.0
18172440,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9189565181732178,0.1933765262365341,0.1739620119333267,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9442155957221984,0.2073277980089187,0.1965058147907257,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.994006335735321,0.311058908700943,0.1704391092061996,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8655636310577393,0.1625663936138153,0.1542752385139465,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8173955678939819,0.1354693919420242,0.6113279461860657,285.046630859375,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2510070800781,285.0444030761719,1.0,0.2867277860641479,1.0,1.0,0.0,1.0,-1.5680721998214722,1.5680701732635498,2.013176526816096e-06,1.2049325704574585,0.978105902671814,0.978105902671814,0.0,31.84686088562012,34.0,34118.12109375,0.0,304.8749084472656,1.0,281.5415344238281,283.75555419921875,295.5587158203125,297.7762756347656,293.1499938964844,293.1499938964844,281.25,31911.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365118861198425,1.0,0.0,0.0,3.685493707656861,3.685517311096192,9.063264769793022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.85888671875,0.0,1542.1275634765625,1895.4371337890625,0.0,1909.942138671875,0.9103537797927856,1.0,0.0,3.0,1.0,0.0
18172500,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9200282096862792,0.1939487308263778,0.1746128350496292,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.944746196269989,0.2076839506626129,0.1969397217035293,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9940648674964904,0.3127090334892273,0.1706008464097976,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8660284876823425,0.1628667712211609,0.1546346843242645,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.817123532295227,0.1353568136692047,0.6111223101615906,284.90740966796875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2540283203125,284.8841552734375,1.0,0.2870554029941559,1.0,1.0,0.0,1.0,-1.56975257396698,1.5697505474090576,2.017119868469308e-06,1.2061591148376465,0.8994624018669128,0.8994624018669128,0.0,31.89846992492676,34.0,34939.953125,0.0,305.81207275390625,1.0,281.29608154296875,283.5628662109375,295.6557922363281,298.0174255371094,293.1499938964844,293.1499938964844,281.25,34714.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452269792556763,1.0,0.0,0.0,3.711927890777588,3.711952209472656,9.19374315344612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.23486328125,0.0,1593.37939453125,1895.4371337890625,0.0,1984.3023681640625,0.9164013862609864,1.0,0.0,3.0,1.0,0.0
18172560,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.918120801448822,0.1942622363567352,0.1749854683876037,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.942477822303772,0.207841545343399,0.1971675902605056,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9946597218513488,0.3137625455856323,0.1722955405712127,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8642364144325256,0.1630082130432129,0.1548340618610382,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8148074150085449,0.1350959986448288,0.6102585792541504,284.8664855957031,284.95001220703125,295.8091125488281,292.6239929199219,295.8065185546875,297.25299072265625,284.8729858398437,1.0,0.2876602411270141,1.0,1.0,0.0,1.0,-1.5717099905014038,1.5717079639434814,2.021720320044551e-06,1.20758855342865,0.8460049629211426,0.8460049629211426,0.0,32.16031265258789,37.0,34770.91015625,0.0,307.4455871582031,1.0,281.25714111328125,283.56500244140625,295.6664733886719,297.9890441894531,293.1499938964844,293.1499938964844,281.54998779296875,39830.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499356269836426,1.0,0.0,0.0,3.592450857162476,3.592475175857544,8.6114243913471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.54931640625,0.0,1498.29052734375,1895.4371337890625,0.0,2024.894287109375,0.8945724368095398,1.0,0.0,3.0,1.0,0.0
18172620,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9127088785171508,0.1956953406333923,0.1760647296905517,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9359191656112672,0.2087263464927673,0.1978497505187988,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9961804151535034,0.3154897391796112,0.1771563291549682,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8591171503067017,0.1637395471334457,0.155408501625061,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8085452914237976,0.1349101513624191,0.609029233455658,285.0658264160156,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2526550292969,285.0635986328125,1.0,0.289634495973587,1.0,1.0,0.0,1.0,-1.5788716077804563,1.5788695812225342,2.0388026769069256e-06,1.2129907608032229,1.0,1.0,0.0,32.9671630859375,40.0,34556.921875,0.0,313.0486755371094,1.0,281.542724609375,283.7535400390625,295.613037109375,297.8562316894531,293.1499938964844,293.1499938964844,281.25,31663.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385655045509338,1.0,0.0,0.0,3.739027500152588,3.739051580429077,9.328473993264196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.2783203125,0.0,1601.255126953125,1895.4371337890625,0.0,1927.371337890625,0.9224320650100708,1.0,0.0,3.0,1.0,0.0
18172680,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9127088785171508,0.1956953406333923,0.1760647296905517,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9359191656112672,0.2087263464927673,0.1978497505187988,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9961804151535034,0.3154897391796112,0.1771563291549682,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8591171503067017,0.1637395471334457,0.155408501625061,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8085452914237976,0.1349101513624191,0.609029233455658,285.0658264160156,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2526550292969,285.0635986328125,1.0,0.289634495973587,1.0,1.0,0.0,1.0,-1.5788716077804563,1.5788695812225342,2.0388026769069256e-06,1.2129907608032229,1.0,1.0,0.0,32.9671630859375,40.0,34556.921875,0.0,313.0486755371094,1.0,281.542724609375,283.7535400390625,295.613037109375,297.8562316894531,293.1499938964844,293.1499938964844,281.25,31663.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385655045509338,1.0,0.0,0.0,3.739027500152588,3.739051580429077,9.328473993264196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.2783203125,0.0,1601.255126953125,1895.4371337890625,0.0,1927.371337890625,0.9224320650100708,1.0,0.0,3.0,1.0,0.0
18172740,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9040703177452089,0.1965828090906143,0.1771391332149505,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.925598442554474,0.2092650532722473,0.1985794603824615,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9979216456413268,0.3155803382396698,0.1842738837003708,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8512588739395142,0.1642063409090042,0.1560332775115966,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.799198567867279,0.1344639360904693,0.6078598499298096,284.8746643066406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2440795898437,284.879150390625,1.0,0.2924842834472656,1.0,1.0,0.0,1.0,-1.588928461074829,1.5889263153076172,2.0632578525692225e-06,1.2208521366119385,0.8770365118980408,0.8770365118980408,0.0,34.218563079833984,43.0,35407.3515625,0.0,321.31658935546875,1.0,281.2563781738281,283.5437927246094,295.7166442871094,298.077392578125,293.1499938964844,293.1499938964844,281.54998779296875,38426.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539663314819336,1.0,0.0,0.0,3.693862915039064,3.693887710571289,9.104472837861976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.48681640625,0.0,1600.888671875,1895.4371337890625,0.0,2059.86279296875,0.916111171245575,1.0,0.0,3.0,1.0,0.0
18172800,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9040703177452089,0.1965828090906143,0.1771391332149505,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.925598442554474,0.2092650532722473,0.1985794603824615,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9979216456413268,0.3155803382396698,0.1842738837003708,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8512588739395142,0.1642063409090042,0.1560332775115966,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.799198567867279,0.1344639360904693,0.6078598499298096,284.8746643066406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2440795898437,284.879150390625,1.0,0.2924842834472656,1.0,1.0,0.0,1.0,-1.588928461074829,1.5889263153076172,2.0632578525692225e-06,1.2208521366119385,0.8770365118980408,0.8770365118980408,0.0,34.218563079833984,43.0,35407.3515625,0.0,321.31658935546875,1.0,281.2563781738281,283.5437927246094,295.7166442871094,298.077392578125,293.1499938964844,293.1499938964844,281.54998779296875,38426.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539663314819336,1.0,0.0,0.0,3.693862915039064,3.693887710571289,9.104472837861976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.48681640625,0.0,1600.888671875,1895.4371337890625,0.0,2059.86279296875,0.916111171245575,1.0,0.0,3.0,1.0,0.0
18172860,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8945837616920471,0.1982994675636291,0.178380087018013,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9138327240943908,0.210474207997322,0.1994674205780029,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.3151578605175018,0.1923977732658386,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8424277901649475,0.1652702838182449,0.1568204760551452,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7886317372322083,0.1345051378011703,0.6071668863296509,285.0780029296875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2383117675781,285.0786437988281,1.0,0.2959957122802734,1.0,1.0,0.0,1.0,-1.6013474464416504,1.6013453006744385,2.093733428409905e-06,1.2305772304534912,1.0,1.0,0.0,35.78620529174805,46.0,35149.82421875,0.0,331.7232360839844,1.0,281.5427551269531,283.74481201171875,295.6553649902344,297.9375,293.1499938964844,293.1499938964844,281.25,32789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744269073009491,1.0,0.0,0.0,3.814146280288696,3.814171314239502,9.707065373731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.49462890625,0.0,1698.469970703125,1895.4371337890625,0.0,1976.0794677734373,0.9394605755805968,1.0,0.0,3.0,1.0,0.0
18172920,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8945837616920471,0.1982994675636291,0.178380087018013,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9138327240943908,0.210474207997322,0.1994674205780029,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.3151578605175018,0.1923977732658386,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8424277901649475,0.1652702838182449,0.1568204760551452,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7886317372322083,0.1345051378011703,0.6071668863296509,285.0780029296875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2383117675781,285.0786437988281,1.0,0.2959957122802734,1.0,1.0,0.0,1.0,-1.6013474464416504,1.6013453006744385,2.093733428409905e-06,1.2305772304534912,1.0,1.0,0.0,35.78620529174805,46.0,35149.82421875,0.0,331.7232360839844,1.0,281.5427551269531,283.74481201171875,295.6553649902344,297.9375,293.1499938964844,293.1499938964844,281.25,32789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744269073009491,1.0,0.0,0.0,3.814146280288696,3.814171314239502,9.707065373731891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.49462890625,0.0,1698.469970703125,1895.4371337890625,0.0,1976.0794677734373,0.9394605755805968,1.0,0.0,3.0,1.0,0.0
18172980,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8864936828613281,0.1999482810497284,0.1800649613142013,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9042802453041076,0.2118575125932693,0.2009031325578689,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3142043948173523,0.1999468803405761,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8352081775665283,0.1665933728218078,0.1581608057022094,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7798256874084473,0.1348469108343124,0.6090255975723267,284.89263916015625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2333984375,284.89520263671875,1.0,0.300172746181488,1.0,1.0,0.0,1.0,-1.6179968118667605,1.6179946660995483,2.135147951776162e-06,1.243712067604065,0.9151797890663148,0.9151797890663148,0.0,37.477638244628906,34.0,36200.72265625,0.0,344.7816162109375,1.0,281.2557983398437,283.529052734375,295.74755859375,298.1564025878906,293.1499938964844,293.1499938964844,280.95001220703125,37203.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606163024902344,1.0,0.0,0.0,3.802929162979126,3.802954912185669,9.650054835219637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.01025390625,0.0,1719.439208984375,1895.4371337890625,0.0,2117.98046875,0.9397767782211304,1.0,0.0,3.0,1.0,0.0
18173040,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8864936828613281,0.1999482810497284,0.1800649613142013,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9042802453041076,0.2118575125932693,0.2009031325578689,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3142043948173523,0.1999468803405761,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8352081775665283,0.1665933728218078,0.1581608057022094,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7798256874084473,0.1348469108343124,0.6090255975723267,284.89263916015625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2333984375,284.89520263671875,1.0,0.300172746181488,1.0,1.0,0.0,1.0,-1.6179968118667605,1.6179946660995483,2.135147951776162e-06,1.243712067604065,0.9151797890663148,0.9151797890663148,0.0,37.477638244628906,34.0,36200.72265625,0.0,344.7816162109375,1.0,281.2557983398437,283.529052734375,295.74755859375,298.1564025878906,293.1499938964844,293.1499938964844,280.95001220703125,37203.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606163024902344,1.0,0.0,0.0,3.802929162979126,3.802954912185669,9.650054835219637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.01025390625,0.0,1719.439208984375,1895.4371337890625,0.0,2117.98046875,0.9397767782211304,1.0,0.0,3.0,1.0,0.0
18173100,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.8884678483009338,0.2006571590900421,0.1807179003953933,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9061628580093384,0.2124882787466049,0.2015063613653183,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.3136547803878784,0.1993475258350372,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8369507789611816,0.167228952050209,0.1587608307600021,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.780893087387085,0.1350047886371612,0.6097175478935242,284.7908630371094,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2307434082031,284.7774658203125,1.0,0.3000551164150238,1.0,1.0,0.0,1.0,-1.6203469038009644,1.6203447580337524,2.141156301149749e-06,1.2456704378128052,0.8158466219902039,0.8158466219902039,0.0,37.415225982666016,34.0,36777.34765625,0.0,345.8121032714844,1.0,280.9969787597656,283.3852233886719,295.780517578125,298.29962158203125,293.1499938964844,293.1499938964844,280.95001220703125,42008.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770974338054657,1.0,0.0,0.0,3.690253734588623,3.690279245376587,9.08669051113975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.001953125,0.0,1623.8665771484375,1895.4371337890625,0.0,2209.495361328125,0.9153907299041748,1.0,0.0,3.0,1.0,0.0
18173160,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8953140377998352,0.2014065831899643,0.1813051253557205,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.913494348526001,0.2131522446870803,0.202059119939804,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9990000128746032,0.3139386475086212,0.1953395158052444,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.8429518938064575,0.1679009348154068,0.159326285123825,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7862650752067566,0.1352024525403976,0.6102837324142456,284.83123779296875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2308959960937,284.84716796875,1.0,0.2987568378448486,1.0,1.0,0.0,1.0,-1.618266224861145,1.618264079093933,2.135976274075801e-06,1.244057297706604,0.790569543838501,0.790569543838501,0.0,36.64241409301758,37.0,36268.22265625,0.0,342.6159362792969,1.0,280.9579772949219,283.4748229980469,295.7379455566406,298.1787414550781,293.1499938964844,293.1499938964844,281.25,45761.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733545303344727,1.0,0.0,0.0,3.429654836654663,3.429678440093994,7.848634595575277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.927734375,0.0,1370.192138671875,1895.4371337890625,0.0,2230.6845703125,0.8653605580329895,1.0,0.0,3.0,1.0,0.0
18173220,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9049276113510132,0.2040669322013855,0.1833727657794952,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9236432909965516,0.2154094576835632,0.2039030343294143,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990033507347108,0.3174602091312408,0.19116972386837,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8512558341026306,0.1700288355350494,0.1610870212316513,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.793320894241333,0.1363328546285629,0.61420077085495,285.0296325683594,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2470703125,285.0265197753906,1.0,0.2992531359195709,1.0,1.0,0.0,1.0,-1.624761939048767,1.6247597932815552,2.152140723410412e-06,1.2490644454956057,0.9347207546234132,0.9347207546234132,0.0,36.04758834838867,40.0,36065.78125,0.0,344.3023681640625,1.0,281.2414855957031,283.6476745605469,295.6491394042969,297.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,32516.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581684589385986,1.0,0.0,0.0,3.585704803466797,3.58572769165039,8.579112886764051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.58935546875,0.0,1437.2015380859375,1895.4371337890625,0.0,2096.52734375,0.8884043097496033,1.0,0.0,3.0,1.0,0.0
18173280,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9049276113510132,0.2040669322013855,0.1833727657794952,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9236432909965516,0.2154094576835632,0.2039030343294143,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990033507347108,0.3174602091312408,0.19116972386837,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8512558341026306,0.1700288355350494,0.1610870212316513,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.793320894241333,0.1363328546285629,0.61420077085495,285.0296325683594,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2470703125,285.0265197753906,1.0,0.2992531359195709,1.0,1.0,0.0,1.0,-1.624761939048767,1.6247597932815552,2.152140723410412e-06,1.2490644454956057,0.9347207546234132,0.9347207546234132,0.0,36.04758834838867,40.0,36065.78125,0.0,344.3023681640625,1.0,281.2414855957031,283.6476745605469,295.6491394042969,297.9914245605469,293.1499938964844,293.1499938964844,280.95001220703125,32516.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581684589385986,1.0,0.0,0.0,3.585704803466797,3.58572769165039,8.579112886764051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.58935546875,0.0,1437.2015380859375,1895.4371337890625,0.0,2096.52734375,0.8884043097496033,1.0,0.0,3.0,1.0,0.0
18173340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9101855158805848,0.2062449753284454,0.185510441660881,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9288639426231384,0.2174707204103469,0.2059639990329742,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9989542365074158,0.3210701048374176,0.1902254372835159,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8558930158615112,0.1720562577247619,0.1630832105875015,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7969261407852173,0.1374941021203994,0.6196286082267761,284.8849182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2603454589844,284.8941955566406,1.0,0.3011666536331177,1.0,1.0,0.0,1.0,-1.6375812292099,1.6375789642333984,2.1845560240763007e-06,1.259191870689392,0.8207485675811768,0.8207485675811768,0.0,36.15031433105469,43.0,36644.578125,0.0,351.2153015136719,1.0,280.95849609375,283.4983825683594,295.7292785644531,298.1695251464844,293.1499938964844,293.1499938964844,281.25,40600.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699007987976074,1.0,0.0,0.0,3.440429925918579,3.440452814102173,7.898029252828564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.19580078125,0.0,1344.7142333984375,1895.4371337890625,0.0,2199.95751953125,0.8622844815254211,1.0,0.0,3.0,1.0,0.0
18173400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9101855158805848,0.2062449753284454,0.185510441660881,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9288639426231384,0.2174707204103469,0.2059639990329742,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9989542365074158,0.3210701048374176,0.1902254372835159,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8558930158615112,0.1720562577247619,0.1630832105875015,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7969261407852173,0.1374941021203994,0.6196286082267761,284.8849182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2603454589844,284.8941955566406,1.0,0.3011666536331177,1.0,1.0,0.0,1.0,-1.6375812292099,1.6375789642333984,2.1845560240763007e-06,1.259191870689392,0.8207485675811768,0.8207485675811768,0.0,36.15031433105469,43.0,36644.578125,0.0,351.2153015136719,1.0,280.95849609375,283.4983825683594,295.7292785644531,298.1695251464844,293.1499938964844,293.1499938964844,281.25,40600.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699007987976074,1.0,0.0,0.0,3.440429925918579,3.440452814102173,7.898029252828564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.19580078125,0.0,1344.7142333984375,1895.4371337890625,0.0,2199.95751953125,0.8622844815254211,1.0,0.0,3.0,1.0,0.0
18173460,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9123259782791138,0.2091096639633178,0.187849149107933,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.930567502975464,0.2200721204280853,0.2082278281450271,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3247851133346557,0.1915576159954071,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8578888773918152,0.1745443195104599,0.1652740389108657,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7980334758758545,0.1390689611434936,0.62602698802948,285.06329345703125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2760009765625,285.05987548828125,1.0,0.3042304217815399,1.0,1.0,0.0,1.0,-1.655015230178833,1.6550129652023315,2.229086248917156e-06,1.27292799949646,0.9767239093780518,0.9767239093780518,0.0,36.732669830322266,46.0,36628.7109375,0.0,362.0197448730469,1.0,281.24176025390625,283.65643310546875,295.66278076171875,298.033935546875,293.1499938964844,293.1499938964844,280.95001220703125,31054.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759893536567688,1.0,0.0,0.0,3.630152940750122,3.630175828933716,8.793122674433107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.39892578125,0.0,1474.400146484375,1895.4371337890625,0.0,2111.63916015625,0.8973310589790344,1.0,0.0,3.0,1.0,0.0
18173520,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9123259782791138,0.2091096639633178,0.187849149107933,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.930567502975464,0.2200721204280853,0.2082278281450271,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3247851133346557,0.1915576159954071,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8578888773918152,0.1745443195104599,0.1652740389108657,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7980334758758545,0.1390689611434936,0.62602698802948,285.06329345703125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2760009765625,285.05987548828125,1.0,0.3042304217815399,1.0,1.0,0.0,1.0,-1.655015230178833,1.6550129652023315,2.229086248917156e-06,1.27292799949646,0.9767239093780518,0.9767239093780518,0.0,36.732669830322266,46.0,36628.7109375,0.0,362.0197448730469,1.0,281.24176025390625,283.65643310546875,295.66278076171875,298.033935546875,293.1499938964844,293.1499938964844,280.95001220703125,31054.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759893536567688,1.0,0.0,0.0,3.630152940750122,3.630175828933716,8.793122674433107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.39892578125,0.0,1474.400146484375,1895.4371337890625,0.0,2111.63916015625,0.8973310589790344,1.0,0.0,3.0,1.0,0.0
18173580,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9107855558395386,0.2114072740077972,0.1901534348726272,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9285699725151062,0.2223688960075378,0.2105730324983596,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.3274059891700744,0.1951044052839279,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570650815963745,0.1768228113651275,0.1675680577754974,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7965087294578552,0.1405080705881118,0.6330420970916748,284.8868103027344,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2840576171875,284.8925170898437,1.0,0.3082680106163025,1.0,1.0,0.0,1.0,-1.6760321855545044,1.676029920578003,2.2835563413536875e-06,1.2895187139511108,0.8564239740371704,0.8564239740371704,0.0,37.78717041015625,49.0,37529.3828125,0.0,376.3251953125,1.0,280.95782470703125,283.4630432128906,295.7369689941406,298.23162841796875,293.1499938964844,293.1499938964844,281.25,38502.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761298418045044,1.0,0.0,0.0,3.5746893882751465,3.574712991714477,8.526482702109206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.49853515625,0.0,1469.3236083984375,1895.4371337890625,0.0,2255.462646484375,0.8898851275444031,1.0,0.0,3.0,1.0,0.0
18173640,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9107855558395386,0.2114072740077972,0.1901534348726272,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9285699725151062,0.2223688960075378,0.2105730324983596,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.3274059891700744,0.1951044052839279,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8570650815963745,0.1768228113651275,0.1675680577754974,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7965087294578552,0.1405080705881118,0.6330420970916748,284.8868103027344,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2840576171875,284.8925170898437,1.0,0.3082680106163025,1.0,1.0,0.0,1.0,-1.6760321855545044,1.676029920578003,2.2835563413536875e-06,1.2895187139511108,0.8564239740371704,0.8564239740371704,0.0,37.78717041015625,49.0,37529.3828125,0.0,376.3251953125,1.0,280.95782470703125,283.4630432128906,295.7369689941406,298.23162841796875,293.1499938964844,293.1499938964844,281.25,38502.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761298418045044,1.0,0.0,0.0,3.5746893882751465,3.574712991714477,8.526482702109206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.49853515625,0.0,1469.3236083984375,1895.4371337890625,0.0,2255.462646484375,0.8898851275444031,1.0,0.0,3.0,1.0,0.0
18173700,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9083752036094666,0.2127517312765121,0.1912070959806442,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9258623123168944,0.2236524820327758,0.2116761654615402,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3284854888916015,0.1977764219045639,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.855333149433136,0.1780735254287719,0.1686653643846511,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7944510579109192,0.1413065195083618,0.63633131980896,285.0370483398437,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2875366210937,285.0556945800781,1.0,0.3105586171150207,1.0,1.0,0.0,1.0,-1.687094807624817,1.6870925426483154,2.3125314783101203e-06,1.2982304096221924,0.9567694067955016,0.9567694067955016,0.0,38.50269317626953,49.0,37132.30859375,0.0,384.4484558105469,1.0,281.200439453125,283.638427734375,295.6562194824219,298.02691650390625,293.1499938964844,293.1499938964844,281.25,33708.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702867984771729,1.0,0.0,0.0,3.620771646499634,3.6207950115203857,8.74773377290694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.47119140625,0.0,1483.884033203125,1895.4371337890625,0.0,2203.385498046875,0.8995290994644165,1.0,0.0,3.0,1.0,0.0
18173760,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9069904088974,0.2143659740686416,0.1925836950540542,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.924064874649048,0.2251573204994201,0.2130328565835952,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.3296708464622497,0.200151190161705,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8543112874031067,0.1795100271701812,0.1699705719947815,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7930933237075806,0.1422617137432098,0.640414297580719,285.07427978515625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.29302978515625,285.07275390625,1.0,0.3130434453487396,1.0,1.0,0.0,1.0,-1.699696063995361,1.6996936798095703,2.34581148106372e-06,1.308152437210083,1.0,1.0,0.0,39.2126350402832,52.0,37478.19140625,0.0,393.5164794921875,1.0,281.2426147460937,283.63922119140625,295.6554260253906,298.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,31511.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687350511550903,1.0,0.0,0.0,3.739657640457153,3.7396817207336426,9.331619139629764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.98828125,0.0,1600.817138671875,1895.4371337890625,0.0,2189.61376953125,0.9222108721733092,1.0,0.0,3.0,1.0,0.0
18173820,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9016125798225404,0.2168081700801849,0.1950479298830032,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9177764654159546,0.227674663066864,0.215614452958107,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.330822616815567,0.2063114792108535,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8501951098442078,0.182005763053894,0.1724990904331207,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.788381040096283,0.1438731700181961,0.648349404335022,284.8922119140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2958068847656,284.8956604003906,1.0,0.3184489905834198,1.0,1.0,0.0,1.0,-1.725714087486267,1.725711703300476,2.415500375718693e-06,1.328673243522644,0.8983792662620544,0.8983792662620544,0.0,40.976104736328125,55.0,38579.7421875,0.0,413.5038146972656,1.0,280.9573059082031,283.4292907714844,295.71746826171875,298.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,37259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860581278800964,1.0,0.0,0.0,3.727262020111084,3.727286815643311,9.269858765037498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.71875,0.0,1630.46240234375,1895.4371337890625,0.0,2344.699462890625,0.9228484034538268,1.0,0.0,3.0,1.0,0.0
18173880,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9016125798225404,0.2168081700801849,0.1950479298830032,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9177764654159546,0.227674663066864,0.215614452958107,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9990000128746032,0.330822616815567,0.2063114792108535,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8501951098442078,0.182005763053894,0.1724990904331207,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.788381040096283,0.1438731700181961,0.648349404335022,284.8922119140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2958068847656,284.8956604003906,1.0,0.3184489905834198,1.0,1.0,0.0,1.0,-1.725714087486267,1.725711703300476,2.415500375718693e-06,1.328673243522644,0.8983792662620544,0.8983792662620544,0.0,40.976104736328125,55.0,38579.7421875,0.0,413.5038146972656,1.0,280.9573059082031,283.4292907714844,295.71746826171875,298.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,37259.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860581278800964,1.0,0.0,0.0,3.727262020111084,3.727286815643311,9.269858765037498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.71875,0.0,1630.46240234375,1895.4371337890625,0.0,2344.699462890625,0.9228484034538268,1.0,0.0,3.0,1.0,0.0
