time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8929879069328308,0.219011902809143,0.1970458924770355,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9082220196723938,0.2300011217594146,0.2178509682416916,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.3305562138557434,0.2143461406230926,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8433839082717896,0.184347853064537,0.1747576147317886,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7809246778488159,0.1453199237585067,0.6551213264465332,284.8619079589844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29364013671875,284.8766784667969,1.0,0.324221521615982,1.0,1.0,0.0,1.0,-1.751287579536438,1.7512850761413574,2.485181312295026e-06,1.3488115072250366,0.8030228614807129,0.8030228614807129,0.0,43.19144058227539,43.0,39030.390625,0.0,435.1300354003906,1.0,280.6581726074219,283.389892578125,295.6864013671875,298.2886657714844,293.1499938964844,293.1499938964844,280.95001220703125,43696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994387149810791,1.0,0.0,0.0,3.404463052749634,3.404486179351806,7.733757456662715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.81494140625,0.0,1330.4798583984375,1895.4371337890625,0.0,2466.294189453125,0.8586884140968323,1.0,0.0,3.0,1.0,0.0
18174000,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8929879069328308,0.219011902809143,0.1970458924770355,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9082220196723938,0.2300011217594146,0.2178509682416916,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.3305562138557434,0.2143461406230926,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8433839082717896,0.184347853064537,0.1747576147317886,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7809246778488159,0.1453199237585067,0.6551213264465332,284.8619079589844,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29364013671875,284.8766784667969,1.0,0.324221521615982,1.0,1.0,0.0,1.0,-1.751287579536438,1.7512850761413574,2.485181312295026e-06,1.3488115072250366,0.8030228614807129,0.8030228614807129,0.0,43.19144058227539,43.0,39030.390625,0.0,435.1300354003906,1.0,280.6581726074219,283.389892578125,295.6864013671875,298.2886657714844,293.1499938964844,293.1499938964844,280.95001220703125,43696.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994387149810791,1.0,0.0,0.0,3.404463052749634,3.404486179351806,7.733757456662715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.81494140625,0.0,1330.4798583984375,1895.4371337890625,0.0,2466.294189453125,0.8586884140968323,1.0,0.0,3.0,1.0,0.0
18174060,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9056182503700256,0.2223099321126938,0.1997098177671432,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9219933152198792,0.2331634908914566,0.2205742746591568,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3322968482971191,0.2085759341716766,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8549191951751709,0.1873783767223358,0.1773938238620758,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7915568947792053,0.1473284810781479,0.6631675958633423,285.032958984375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30401611328125,285.0289001464844,1.0,0.3244259655475616,1.0,1.0,0.0,1.0,-1.763666033744812,1.7636635303497314,2.519516101529007e-06,1.3586927652359009,0.9408051371574402,0.9408051371574402,0.0,42.27558135986328,46.0,38899.74609375,0.0,439.835693359375,1.0,280.9414978027344,283.53564453125,295.5890197753906,298.1073608398437,293.1499938964844,293.1499938964844,280.6499938964844,32097.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880792617797852,1.0,0.0,0.0,3.58837890625,3.588401556015014,8.591912887823128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.076171875,0.0,1436.983154296875,1895.4371337890625,0.0,2362.973388671875,0.8885949850082397,1.0,0.0,3.0,1.0,0.0
18174120,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9056182503700256,0.2223099321126938,0.1997098177671432,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9219933152198792,0.2331634908914566,0.2205742746591568,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.3322968482971191,0.2085759341716766,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8549191951751709,0.1873783767223358,0.1773938238620758,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7915568947792053,0.1473284810781479,0.6631675958633423,285.032958984375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30401611328125,285.0289001464844,1.0,0.3244259655475616,1.0,1.0,0.0,1.0,-1.763666033744812,1.7636635303497314,2.519516101529007e-06,1.3586927652359009,0.9408051371574402,0.9408051371574402,0.0,42.27558135986328,46.0,38899.74609375,0.0,439.835693359375,1.0,280.9414978027344,283.53564453125,295.5890197753906,298.1073608398437,293.1499938964844,293.1499938964844,280.6499938964844,32097.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880792617797852,1.0,0.0,0.0,3.58837890625,3.588401556015014,8.591912887823128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.076171875,0.0,1436.983154296875,1895.4371337890625,0.0,2362.973388671875,0.8885949850082397,1.0,0.0,3.0,1.0,0.0
18174180,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.915624737739563,0.2249700278043747,0.2022795528173446,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9326202273368835,0.2359921038150787,0.2233574390411377,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.336274117231369,0.205062061548233,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8640015125274658,0.1901715695858001,0.1801139265298843,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7997380495071411,0.1492243558168411,0.6718857884407043,284.8877868652344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3141784667969,284.8966064453125,1.0,0.3264814913272857,1.0,1.0,0.0,1.0,-1.7796021699905396,1.7795995473861694,2.563788711995585e-06,1.3711445331573486,0.8267190456390381,0.8267190456390381,0.0,41.92277908325195,49.0,39474.4453125,0.0,448.4820251464844,1.0,280.657958984375,283.3844909667969,295.63995361328125,298.2573547363281,293.1499938964844,293.1499938964844,280.95001220703125,40137.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008167147636414,1.0,0.0,0.0,3.4527816772460938,3.4528045654296875,7.954841407808999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.95458984375,0.0,1353.9083251953125,1895.4371337890625,0.0,2478.89453125,0.8648638129234314,1.0,0.0,3.0,1.0,0.0
18174240,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.915624737739563,0.2249700278043747,0.2022795528173446,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9326202273368835,0.2359921038150787,0.2233574390411377,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.336274117231369,0.205062061548233,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8640015125274658,0.1901715695858001,0.1801139265298843,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7997380495071411,0.1492243558168411,0.6718857884407043,284.8877868652344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3141784667969,284.8966064453125,1.0,0.3264814913272857,1.0,1.0,0.0,1.0,-1.7796021699905396,1.7795995473861694,2.563788711995585e-06,1.3711445331573486,0.8267190456390381,0.8267190456390381,0.0,41.92277908325195,49.0,39474.4453125,0.0,448.4820251464844,1.0,280.657958984375,283.3844909667969,295.63995361328125,298.2573547363281,293.1499938964844,293.1499938964844,280.95001220703125,40137.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008167147636414,1.0,0.0,0.0,3.4527816772460938,3.4528045654296875,7.954841407808999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.95458984375,0.0,1353.9083251953125,1895.4371337890625,0.0,2478.89453125,0.8648638129234314,1.0,0.0,3.0,1.0,0.0
18174300,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.918298602104187,0.2265493869781494,0.2035116255283355,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9353782534599304,0.2375840842723846,0.2247198075056076,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9990000128746032,0.3385485112667084,0.2047434002161026,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8665837645530701,0.1917150020599365,0.1814565509557724,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8019375801086426,0.1502997279167175,0.6762514710426331,285.0350036621094,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3208923339844,285.0492858886719,1.0,0.3279702365398407,1.0,1.0,0.0,1.0,-1.7891863584518433,1.7891837358474731,2.590665417301352e-06,1.378653049468994,0.9263718128204346,0.9263718128204346,0.0,42.07577133178711,49.0,39101.9921875,0.0,454.8595275878906,1.0,280.8974304199219,283.54559326171875,295.558349609375,298.0493469238281,293.1499938964844,293.1499938964844,280.95001220703125,33788.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939865589141846,1.0,0.0,0.0,3.5141704082489014,3.514192819595337,8.240222655331308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.21728515625,0.0,1371.305908203125,1895.4371337890625,0.0,2416.577880859375,0.875937819480896,1.0,0.0,3.0,1.0,0.0
18174360,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9215086698532104,0.2283448874950409,0.2050565481185913,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9384875297546388,0.2393600642681121,0.2263306230306625,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.3410309255123138,0.2044393718242645,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.869478702545166,0.1934157758951187,0.1830057203769683,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8044483065605164,0.1515183895826339,0.6814553737640381,285.05352783203125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3296203613281,285.0505065917969,1.0,0.3297709226608276,1.0,1.0,0.0,1.0,-1.8007172346115112,1.8007146120071411,2.6232337404508144e-06,1.3876937627792358,0.9732990860939026,0.9732990860939026,0.0,42.27785110473633,52.0,39429.20703125,0.0,462.6687622070313,1.0,280.9417419433594,283.53399658203125,295.5560913085937,298.10040283203125,293.1499938964844,293.1499938964844,280.6499938964844,31313.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918009161949158,1.0,0.0,0.0,3.6391868591308594,3.639209747314453,8.836941560730338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.78662109375,0.0,1486.2091064453125,1895.4371337890625,0.0,2396.712158203125,0.899530291557312,1.0,0.0,3.0,1.0,0.0
18174420,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9230424761772156,0.2310846596956253,0.2077556699514389,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.940078854560852,0.242364764213562,0.2293412387371063,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3449040055274963,0.2062635123729705,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8715799450874329,0.1963846981525421,0.1859533190727234,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8060481548309326,0.1536335051059723,0.6914846301078796,284.8904724121094,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.33856201171875,284.8963317871094,1.0,0.334095299243927,1.0,1.0,0.0,1.0,-1.825345158576965,1.8253424167633057,2.6936638732877327e-06,1.40704345703125,0.8575963377952576,0.8575963377952576,0.0,43.20938491821289,55.0,40327.44140625,0.0,481.2032470703125,1.0,280.6578063964844,283.35174560546875,295.60821533203125,298.27496337890625,293.1499938964844,293.1499938964844,280.95001220703125,38571.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072233200073242,1.0,0.0,0.0,3.5729293823242188,3.57295298576355,8.51808863444603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.7900390625,0.0,1467.9393310546875,1895.4371337890625,0.0,2537.646728515625,0.8896733522415161,1.0,0.0,3.0,1.0,0.0
18174480,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9230424761772156,0.2310846596956253,0.2077556699514389,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.940078854560852,0.242364764213562,0.2293412387371063,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3449040055274963,0.2062635123729705,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8715799450874329,0.1963846981525421,0.1859533190727234,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8060481548309326,0.1536335051059723,0.6914846301078796,284.8904724121094,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.33856201171875,284.8963317871094,1.0,0.334095299243927,1.0,1.0,0.0,1.0,-1.825345158576965,1.8253424167633057,2.6936638732877327e-06,1.40704345703125,0.8575963377952576,0.8575963377952576,0.0,43.20938491821289,55.0,40327.44140625,0.0,481.2032470703125,1.0,280.6578063964844,283.35174560546875,295.60821533203125,298.27496337890625,293.1499938964844,293.1499938964844,280.95001220703125,38571.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072233200073242,1.0,0.0,0.0,3.5729293823242188,3.57295298576355,8.51808863444603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.7900390625,0.0,1467.9393310546875,1895.4371337890625,0.0,2537.646728515625,0.8896733522415161,1.0,0.0,3.0,1.0,0.0
18174540,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9220952987670898,0.2345422655344009,0.2106143236160278,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9391067028045654,0.2458922713994979,0.2324832826852798,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.3485579192638397,0.2096634656190872,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8715844750404358,0.1997844278812408,0.1890137642621994,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8056809306144714,0.1560830175876617,0.7019151449203491,285.0672302246094,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3494873046875,285.0653991699219,1.0,0.3391954302787781,1.0,1.0,0.0,1.0,-1.8528289794921875,1.852826237678528,2.7734895411413163e-06,1.428577542304993,1.0,1.0,0.0,44.54390335083008,58.0,40274.13671875,0.0,503.3599548339844,1.0,280.9427795410156,283.5185241699219,295.51861572265625,298.1144104003906,293.1499938964844,293.1499938964844,280.6499938964844,31558.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001429438591003,1.0,0.0,0.0,3.739440441131592,3.739464521408081,9.3305345671979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.513671875,0.0,1600.9273681640625,1895.4371337890625,0.0,2472.732177734375,0.9222739934921264,1.0,0.0,3.0,1.0,0.0
18174600,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9220952987670898,0.2345422655344009,0.2106143236160278,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9391067028045654,0.2458922713994979,0.2324832826852798,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.3485579192638397,0.2096634656190872,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8715844750404358,0.1997844278812408,0.1890137642621994,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8056809306144714,0.1560830175876617,0.7019151449203491,285.0672302246094,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3494873046875,285.0653991699219,1.0,0.3391954302787781,1.0,1.0,0.0,1.0,-1.8528289794921875,1.852826237678528,2.7734895411413163e-06,1.428577542304993,1.0,1.0,0.0,44.54390335083008,58.0,40274.13671875,0.0,503.3599548339844,1.0,280.9427795410156,283.5185241699219,295.51861572265625,298.1144104003906,293.1499938964844,293.1499938964844,280.6499938964844,31558.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001429438591003,1.0,0.0,0.0,3.739440441131592,3.739464521408081,9.3305345671979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.513671875,0.0,1600.9273681640625,1895.4371337890625,0.0,2472.732177734375,0.9222739934921264,1.0,0.0,3.0,1.0,0.0
18174660,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.918732523918152,0.2373907566070556,0.2134514898061752,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9358262419700624,0.2490749359130859,0.2356983870267868,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.351088136434555,0.2145037651062011,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8697265982627869,0.2029185146093368,0.1921533346176147,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8036139607429504,0.1583356261253357,0.7127453684806824,284.8939208984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3534545898437,284.8977966308594,1.0,0.3449519276618957,1.0,1.0,0.0,1.0,-1.882684230804444,1.882681369781494,2.8618048872886e-06,1.4520046710968018,0.8962656855583191,0.8962656855583191,0.0,46.26311492919922,61.0,41396.5234375,0.0,528.9779052734375,1.0,280.65728759765625,283.31671142578125,295.5663452148437,298.29620361328125,293.1499938964844,293.1499938964844,280.95001220703125,37394.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167235851287842,1.0,0.0,0.0,3.7174463272094727,3.7174713611602783,9.221100185641262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.24853515625,0.0,1620.138427734375,1895.4371337890625,0.0,2625.24267578125,0.9209042191505432,1.0,0.0,3.0,1.0,0.0
18174720,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.918732523918152,0.2373907566070556,0.2134514898061752,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9358262419700624,0.2490749359130859,0.2356983870267868,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.351088136434555,0.2145037651062011,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8697265982627869,0.2029185146093368,0.1921533346176147,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8036139607429504,0.1583356261253357,0.7127453684806824,284.8939208984375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3534545898437,284.8977966308594,1.0,0.3449519276618957,1.0,1.0,0.0,1.0,-1.882684230804444,1.882681369781494,2.8618048872886e-06,1.4520046710968018,0.8962656855583191,0.8962656855583191,0.0,46.26311492919922,61.0,41396.5234375,0.0,528.9779052734375,1.0,280.65728759765625,283.31671142578125,295.5663452148437,298.29620361328125,293.1499938964844,293.1499938964844,280.95001220703125,37394.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167235851287842,1.0,0.0,0.0,3.7174463272094727,3.7174713611602783,9.221100185641262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.24853515625,0.0,1620.138427734375,1895.4371337890625,0.0,2625.24267578125,0.9209042191505432,1.0,0.0,3.0,1.0,0.0
18174780,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9142608046531676,0.2409496903419494,0.2163989841938018,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.931283950805664,0.2527685165405273,0.2390036135911941,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.3533668518066406,0.2202576547861099,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8668551445007324,0.2064719349145889,0.1953679621219635,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8005507588386536,0.1608973443508148,0.7237491607666016,285.0876159667969,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.360107421875,285.0892028808594,1.0,0.3511619567871094,1.0,1.0,0.0,1.0,-1.9141727685928345,1.914169788360596,2.9565917429863475e-06,1.4766408205032349,1.0,1.0,0.0,48.2540168762207,64.0,41208.4609375,0.0,557.391845703125,1.0,280.9435119628906,283.5105285644531,295.4731140136719,298.1269226074219,293.1499938964844,293.1499938964844,280.6499938964844,33118.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104123473167419,1.0,0.0,0.0,3.8347578048706055,3.8347830772399902,9.81226207841246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.45751953125,0.0,1725.9447021484375,1895.4371337890625,0.0,2566.990966796875,0.9446102976799012,1.0,0.0,3.0,1.0,0.0
18174840,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9142608046531676,0.2409496903419494,0.2163989841938018,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.931283950805664,0.2527685165405273,0.2390036135911941,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.9990000128746032,0.3533668518066406,0.2202576547861099,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8668551445007324,0.2064719349145889,0.1953679621219635,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8005507588386536,0.1608973443508148,0.7237491607666016,285.0876159667969,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.360107421875,285.0892028808594,1.0,0.3511619567871094,1.0,1.0,0.0,1.0,-1.9141727685928345,1.914169788360596,2.9565917429863475e-06,1.4766408205032349,1.0,1.0,0.0,48.2540168762207,64.0,41208.4609375,0.0,557.391845703125,1.0,280.9435119628906,283.5105285644531,295.4731140136719,298.1269226074219,293.1499938964844,293.1499938964844,280.6499938964844,33118.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104123473167419,1.0,0.0,0.0,3.8347578048706055,3.8347830772399902,9.81226207841246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.45751953125,0.0,1725.9447021484375,1895.4371337890625,0.0,2566.990966796875,0.9446102976799012,1.0,0.0,3.0,1.0,0.0
18174900,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9125961065292358,0.2426301091909408,0.2180723249912262,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9295160174369812,0.254589706659317,0.2408389747142791,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.3542803227901459,0.2230350524187088,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8658317923545837,0.2082362622022628,0.1971322447061538,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7994270324707031,0.1621812582015991,0.7298791408538818,284.960693359375,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3614807128906,284.9441223144531,1.0,0.3544476926326751,1.0,1.0,0.0,1.0,-1.9312013387680047,1.931198239326477,3.0086105198279256e-06,1.4899779558181765,0.9802708625793456,0.9802708625793456,0.0,49.2780647277832,64.0,42358.74609375,0.0,572.9443359375,1.0,280.6929931640625,283.3277893066406,295.5340576171875,298.35186767578125,293.1499938964844,293.1499938964844,280.6499938964844,33976.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206325173377991,1.0,0.0,0.0,3.868654489517212,3.868680477142334,9.98649738903623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.1748046875,0.0,1774.2662353515625,1895.4371337890625,0.0,2661.430419921875,0.9526838064193726,1.0,0.0,3.0,1.0,0.0
18174960,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9093154072761536,0.2439909279346466,0.21942700445652,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9261932969093324,0.2561844289302826,0.2424545139074325,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.3546775281429291,0.2266039699316024,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8635721206665039,0.2098127454519271,0.1987190395593643,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7971317768096924,0.163315087556839,0.7353693246841431,284.914794921875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.35821533203125,284.9169921875,1.0,0.3577872216701507,1.0,1.0,0.0,1.0,-1.947553038597107,1.9475499391555784,3.0590488222514978e-06,1.5027859210968018,0.9416757822036744,0.9416757822036744,0.0,50.47269058227539,52.0,42529.24609375,0.0,588.816162109375,1.0,280.6558837890625,283.2977905273437,295.51885986328125,298.3150939941406,293.1499938964844,293.1499938964844,280.3500061035156,36316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270208835601807,1.0,0.0,0.0,3.8458197116851807,3.845845699310303,9.86895315691072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.076171875,0.0,1764.62890625,1895.4371337890625,0.0,2720.73046875,0.9490571022033693,1.0,0.0,3.0,1.0,0.0
18175020,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9203000664711,0.246578112244606,0.2217093706130981,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9381369352340698,0.2592296600341797,0.2453030049800872,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.3561433851718902,0.2218209654092788,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8738902807235718,0.2128317207098007,0.2015472054481506,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8065124750137329,0.165455549955368,0.7448725700378418,284.8510131835937,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3540954589844,284.861328125,1.0,0.3587161004543304,1.0,1.0,0.0,1.0,-1.9627965688705444,1.9627933502197263,3.10676068693283e-06,1.5149071216583252,0.8283741474151611,0.8283741474151611,0.0,49.81267166137695,55.0,42869.5234375,0.0,597.9002685546875,1.0,280.3570556640625,283.21826171875,295.4799194335937,298.3217163085937,293.1499938964844,293.1499938964844,280.6499938964844,43070.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401578664779663,1.0,0.0,0.0,3.572098016738892,3.572122573852539,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.09130859375,0.0,1499.9840087890625,1895.4371337890625,0.0,2843.190185546875,0.894124448299408,1.0,0.0,3.0,1.0,0.0
18175080,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9203000664711,0.246578112244606,0.2217093706130981,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9381369352340698,0.2592296600341797,0.2453030049800872,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.3561433851718902,0.2218209654092788,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8738902807235718,0.2128317207098007,0.2015472054481506,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8065124750137329,0.165455549955368,0.7448725700378418,284.8510131835937,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3540954589844,284.861328125,1.0,0.3587161004543304,1.0,1.0,0.0,1.0,-1.9627965688705444,1.9627933502197263,3.10676068693283e-06,1.5149071216583252,0.8283741474151611,0.8283741474151611,0.0,49.81267166137695,55.0,42869.5234375,0.0,597.9002685546875,1.0,280.3570556640625,283.21826171875,295.4799194335937,298.3217163085937,293.1499938964844,293.1499938964844,280.6499938964844,43070.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401578664779663,1.0,0.0,0.0,3.572098016738892,3.572122573852539,8.514125511283055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.09130859375,0.0,1499.9840087890625,1895.4371337890625,0.0,2843.190185546875,0.894124448299408,1.0,0.0,3.0,1.0,0.0
18175140,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9320992827415466,0.2504447102546692,0.2248255610466003,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9498252272605896,0.2632177770137787,0.2487679570913314,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.3613601326942444,0.2176923155784607,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8844101428985596,0.2166391909122467,0.204884260892868,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8155425786972046,0.1682422012090683,0.7563023567199707,285.0336303710937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3695373535156,285.03179931640625,1.0,0.3614602088928222,1.0,1.0,0.0,1.0,-1.9834628105163568,1.98345959186554,3.1714612305222545e-06,1.5309062004089355,0.9692010879516602,0.9692010879516602,0.0,49.44512939453125,58.0,42644.20703125,0.0,612.202880859375,1.0,280.6427001953125,283.3898010253906,295.3764953613281,298.1183776855469,293.1499938964844,293.1499938964844,280.3500061035156,32757.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284621238708496,1.0,0.0,0.0,3.712458848953247,3.712482929229736,9.196373866871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.20947265625,0.0,1579.0968017578125,1895.4371337890625,0.0,2734.13427734375,0.9169809222221376,1.0,0.0,3.0,1.0,0.0
18175200,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9320992827415466,0.2504447102546692,0.2248255610466003,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9498252272605896,0.2632177770137787,0.2487679570913314,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.3613601326942444,0.2176923155784607,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8844101428985596,0.2166391909122467,0.204884260892868,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8155425786972046,0.1682422012090683,0.7563023567199707,285.0336303710937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3695373535156,285.03179931640625,1.0,0.3614602088928222,1.0,1.0,0.0,1.0,-1.9834628105163568,1.98345959186554,3.1714612305222545e-06,1.5309062004089355,0.9692010879516602,0.9692010879516602,0.0,49.44512939453125,58.0,42644.20703125,0.0,612.202880859375,1.0,280.6427001953125,283.3898010253906,295.3764953613281,298.1183776855469,293.1499938964844,293.1499938964844,280.3500061035156,32757.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284621238708496,1.0,0.0,0.0,3.712458848953247,3.712482929229736,9.196373866871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.20947265625,0.0,1579.0968017578125,1895.4371337890625,0.0,2734.13427734375,0.9169809222221376,1.0,0.0,3.0,1.0,0.0
18175260,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.938618302345276,0.2536573112010956,0.2279348820447921,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9562589526176452,0.2668518126010895,0.2523510754108429,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3666805624961853,0.2167598605155944,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8908094763755798,0.2201738059520721,0.2083474397659301,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8207780122756958,0.1708655059337616,0.7684968113899231,284.89483642578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3808288574219,284.9013671875,1.0,0.3654497861862182,1.0,1.0,0.0,1.0,-2.009182929992676,2.0091795921325684,3.2532698241993785e-06,1.550986409187317,0.8634969592094421,0.8634969592094421,0.0,49.91031646728516,76.0,43516.95703125,0.0,633.5263061523438,1.0,280.3568115234375,283.2289733886719,295.4254150390625,298.2825622558594,293.1499938964844,293.1499938964844,280.6499938964844,39091.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408656716346741,1.0,0.0,0.0,3.615684747695923,3.615709066390991,8.723171731617185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.42822265625,0.0,1518.2386474609375,1895.4371337890625,0.0,2849.803955078125,0.8999505639076233,1.0,0.0,3.0,1.0,0.0
18175320,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.938618302345276,0.2536573112010956,0.2279348820447921,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9562589526176452,0.2668518126010895,0.2523510754108429,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3666805624961853,0.2167598605155944,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8908094763755798,0.2201738059520721,0.2083474397659301,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8207780122756958,0.1708655059337616,0.7684968113899231,284.89483642578125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3808288574219,284.9013671875,1.0,0.3654497861862182,1.0,1.0,0.0,1.0,-2.009182929992676,2.0091795921325684,3.2532698241993785e-06,1.550986409187317,0.8634969592094421,0.8634969592094421,0.0,49.91031646728516,76.0,43516.95703125,0.0,633.5263061523438,1.0,280.3568115234375,283.2289733886719,295.4254150390625,298.2825622558594,293.1499938964844,293.1499938964844,280.6499938964844,39091.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408656716346741,1.0,0.0,0.0,3.615684747695923,3.615709066390991,8.723171731617185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.42822265625,0.0,1518.2386474609375,1895.4371337890625,0.0,2849.803955078125,0.8999505639076233,1.0,0.0,3.0,1.0,0.0
18175380,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9212104678153992,0.2576879262924194,0.2313711941242218,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9394004940986632,0.2710921764373779,0.2562372386455536,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9990000128746032,0.3704722821712494,0.2308973520994186,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8771113157272339,0.2242164760828018,0.2120871990919113,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8087968230247498,0.1739026010036468,0.7819179892539978,285.0829772949219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3905639648437,285.0839233398437,1.0,0.3762290775775909,1.0,1.0,0.0,1.0,-2.055542230606079,2.055538892745972,3.403171604077216e-06,1.5868995189666748,1.0,1.0,0.0,54.22328186035156,94.0,43677.71484375,0.0,685.3914184570312,1.0,280.6428527832031,283.40655517578125,295.34881591796875,298.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,32120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333722352981567,1.0,0.0,0.0,3.776327848434448,3.776352405548096,9.515522947367572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9580078125,0.0,1648.2757568359375,1895.4371337890625,0.0,2779.85986328125,0.9306845664978028,1.0,0.0,3.0,1.0,0.0
18175440,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9212104678153992,0.2576879262924194,0.2313711941242218,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9394004940986632,0.2710921764373779,0.2562372386455536,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9990000128746032,0.3704722821712494,0.2308973520994186,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8771113157272339,0.2242164760828018,0.2120871990919113,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8087968230247498,0.1739026010036468,0.7819179892539978,285.0829772949219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3905639648437,285.0839233398437,1.0,0.3762290775775909,1.0,1.0,0.0,1.0,-2.055542230606079,2.055538892745972,3.403171604077216e-06,1.5868995189666748,1.0,1.0,0.0,54.22328186035156,94.0,43677.71484375,0.0,685.3914184570312,1.0,280.6428527832031,283.40655517578125,295.34881591796875,298.1404724121094,293.1499938964844,293.1499938964844,280.3500061035156,32120.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333722352981567,1.0,0.0,0.0,3.776327848434448,3.776352405548096,9.515522947367572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.9580078125,0.0,1648.2757568359375,1895.4371337890625,0.0,2779.85986328125,0.9306845664978028,1.0,0.0,3.0,1.0,0.0
18175500,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9071828126907348,0.2595423460006714,0.2332947552204132,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9247177243232728,0.2731421589851379,0.2583834528923034,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.3703732490539551,0.2424819618463516,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8655888438224792,0.2261861562728881,0.214140236377716,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.798005223274231,0.1753904223442077,0.789411723613739,284.9617004394531,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3874206542969,284.9487609863281,1.0,0.3835726082324981,1.0,1.0,0.0,1.0,-2.085803985595703,2.0858004093170166,3.5031669085583417e-06,1.610445857048035,0.9679669141769408,0.9679669141769408,0.0,57.722923278808594,94.0,45065.91796875,0.0,722.8602905273438,1.0,280.3940734863281,283.230712890625,295.41607666015625,298.3856506347656,293.1499938964844,293.1499938964844,280.3500061035156,33474.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437356948852539,1.0,0.0,0.0,3.819254159927368,3.819279432296753,9.733082606544483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.580078125,0.0,1709.9791259765625,1895.4371337890625,0.0,2876.63671875,0.940876603126526,1.0,0.0,3.0,1.0,0.0
18175560,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8911246657371521,0.261092871427536,0.2349112331867218,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9069899916648864,0.2749728858470917,0.2603231370449066,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.3683795034885406,0.257060557603836,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.851564884185791,0.2279686033725738,0.2160266935825348,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7844829559326172,0.1767208874225616,0.7963050007820129,284.93780517578125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.379638671875,284.94171142578125,1.0,0.3919114768505096,1.0,1.0,0.0,1.0,-2.1180477142333984,2.118044137954712,3.611455440477585e-06,1.6355441808700562,0.9481989145278932,0.9481989145278932,0.0,62.18197250366211,97.0,45523.37890625,0.0,766.5660400390625,1.0,280.35626220703125,283.2120056152344,295.4085693359375,298.371826171875,293.1499938964844,293.1499938964844,280.04998779296875,35505.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850860059261322,1.0,0.0,0.0,3.8078596591949454,3.807884931564331,9.675092087491066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.71728515625,0.0,1712.1295166015625,1895.4371337890625,0.0,2943.326904296875,0.9402425289154052,1.0,0.0,3.0,1.0,0.0
18175620,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8570045828819275,0.2639628946781158,0.2378670126199722,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8720605373382568,0.2783834040164947,0.2639636695384979,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.962177276611328,0.3643913269042969,0.255825012922287,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8220630884170532,0.231281965970993,0.2195842415094375,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7554723024368286,0.1791123300790786,0.8091284036636353,284.8705444335937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3744201660156,284.87811279296875,1.0,0.4037830531597137,1.0,1.0,0.0,1.0,-2.144811153411865,2.1448073387146,3.7032339150755433e-06,1.6567084789276123,0.8484375476837158,0.8484375476837158,0.0,72.42146301269531,100.0,46241.10546875,0.0,827.4041748046875,1.0,280.0575256347656,283.1114501953125,295.3816833496094,298.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,41104.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663626313209534,1.0,0.0,0.0,3.612103223800659,3.612127780914306,8.705898721927952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.91796875,0.0,1529.209228515625,1895.4371337890625,0.0,3088.6884765625,0.901176393032074,1.0,0.0,3.0,1.0,0.0
18175680,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8570045828819275,0.2639628946781158,0.2378670126199722,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8720605373382568,0.2783834040164947,0.2639636695384979,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.962177276611328,0.3643913269042969,0.255825012922287,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8220630884170532,0.231281965970993,0.2195842415094375,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7554723024368286,0.1791123300790786,0.8091284036636353,284.8705444335937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3744201660156,284.87811279296875,1.0,0.4037830531597137,1.0,1.0,0.0,1.0,-2.144811153411865,2.1448073387146,3.7032339150755433e-06,1.6567084789276123,0.8484375476837158,0.8484375476837158,0.0,72.42146301269531,100.0,46241.10546875,0.0,827.4041748046875,1.0,280.0575256347656,283.1114501953125,295.3816833496094,298.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,41104.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663626313209534,1.0,0.0,0.0,3.612103223800659,3.612127780914306,8.705898721927952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.91796875,0.0,1529.209228515625,1895.4371337890625,0.0,3088.6884765625,0.901176393032074,1.0,0.0,3.0,1.0,0.0
18175740,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8417668342590332,0.2681701183319092,0.2415346801280975,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8560437560081482,0.2826895415782928,0.2680170238018036,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9373632073402404,0.3651290237903595,0.2558087110519409,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8080253601074219,0.2353095561265945,0.2234252095222473,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7424196600914001,0.1820318400859832,0.8225921392440796,285.0457458496094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3814697265625,285.0445251464844,1.0,0.4135686159133911,1.0,1.0,0.0,1.0,-2.1743009090423584,2.174297332763672,3.8050552575441535e-06,1.6795799732208252,0.993976354598999,0.993976354598999,0.0,79.6476821899414,103.0,46157.99609375,0.0,881.597900390625,1.0,280.34307861328125,283.27862548828125,295.2875671386719,298.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,32424.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578094244003296,1.0,0.0,0.0,3.760084629058838,3.760109186172485,9.433841228201344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.5947265625,0.0,1631.568359375,1895.4371337890625,0.0,3008.4619140625,0.927482545375824,1.0,0.0,3.0,1.0,0.0
