time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8417668342590332,0.2681701183319092,0.2415346801280975,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8560437560081482,0.2826895415782928,0.2680170238018036,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9373632073402404,0.3651290237903595,0.2558087110519409,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8080253601074219,0.2353095561265945,0.2234252095222473,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7424196600914001,0.1820318400859832,0.8225921392440796,285.0457458496094,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3814697265625,285.0445251464844,1.0,0.4135686159133911,1.0,1.0,0.0,1.0,-2.1743009090423584,2.174297332763672,3.8050552575441535e-06,1.6795799732208252,0.993976354598999,0.993976354598999,0.0,79.6476821899414,103.0,46157.99609375,0.0,881.597900390625,1.0,280.34307861328125,283.27862548828125,295.2875671386719,298.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,32424.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578094244003296,1.0,0.0,0.0,3.760084629058838,3.760109186172485,9.433841228201344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.5947265625,0.0,1631.568359375,1895.4371337890625,0.0,3008.4619140625,0.927482545375824,1.0,0.0,3.0,1.0,0.0
18175860,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8332882523536682,0.2717353403568268,0.2451534569263458,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8471964001655579,0.2866010069847107,0.2720710933208465,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9218328595161438,0.3663735389709472,0.2568718194961548,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7997533679008484,0.2390003800392151,0.2272499054670334,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7353355884552002,0.1847360730171203,0.8361511826515198,284.90264892578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3843688964844,284.9073181152344,1.0,0.4221836924552917,1.0,1.0,0.0,1.0,-2.205677032470703,2.205673217773437,3.915185516234487e-06,1.7040144205093384,0.8930234313011169,0.8930234313011169,0.0,85.32235717773438,91.0,47313.609375,0.0,932.979248046875,1.0,280.05633544921875,283.1029357910156,295.3371887207031,298.4222412109375,293.1499938964844,293.1499938964844,280.3500061035156,37879.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714369535446167,1.0,0.0,0.0,3.7081456184387207,3.7081704139709473,9.175016089102428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.34521484375,0.0,1613.1112060546875,1895.4371337890625,0.0,3136.289794921875,0.9195590019226074,1.0,0.0,3.0,1.0,0.0
18175920,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8332882523536682,0.2717353403568268,0.2451534569263458,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8471964001655579,0.2866010069847107,0.2720710933208465,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9218328595161438,0.3663735389709472,0.2568718194961548,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7997533679008484,0.2390003800392151,0.2272499054670334,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7353355884552002,0.1847360730171203,0.8361511826515198,284.90264892578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3843688964844,284.9073181152344,1.0,0.4221836924552917,1.0,1.0,0.0,1.0,-2.205677032470703,2.205673217773437,3.915185516234487e-06,1.7040144205093384,0.8930234313011169,0.8930234313011169,0.0,85.32235717773438,91.0,47313.609375,0.0,932.979248046875,1.0,280.05633544921875,283.1029357910156,295.3371887207031,298.4222412109375,293.1499938964844,293.1499938964844,280.3500061035156,37879.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714369535446167,1.0,0.0,0.0,3.7081456184387207,3.7081704139709473,9.175016089102428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.34521484375,0.0,1613.1112060546875,1895.4371337890625,0.0,3136.289794921875,0.9195590019226074,1.0,0.0,3.0,1.0,0.0
18175980,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8413047194480896,0.2761532664299011,0.2487363219261169,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8555676937103271,0.2911174595355987,0.2760176062583923,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.929549753665924,0.3688581585884094,0.258258581161499,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8085421323776245,0.2431896030902862,0.2309292703866958,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7425264716148376,0.1878553181886673,0.8489812612533569,285.0792541503906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3941650390625,285.0802917480469,1.0,0.4250470995903015,1.0,1.0,0.0,1.0,-2.236213445663452,2.2362093925476074,4.023773726657964e-06,1.727673053741455,1.0,1.0,0.0,84.53800201416016,79.0,47129.03515625,0.0,960.2631225585938,1.0,280.3434753417969,283.2801818847656,295.2656555175781,298.2732849121094,293.1499938964844,293.1499938964844,280.04998779296875,33112.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648422956466675,1.0,0.0,0.0,3.83434534072876,3.834370613098145,9.810152050704346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.43115234375,0.0,1725.4022216796875,1895.4371337890625,0.0,3074.426025390625,0.9445045590400696,1.0,0.0,3.0,1.0,0.0
18176040,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8413047194480896,0.2761532664299011,0.2487363219261169,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8555676937103271,0.2911174595355987,0.2760176062583923,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.929549753665924,0.3688581585884094,0.258258581161499,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8085421323776245,0.2431896030902862,0.2309292703866958,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7425264716148376,0.1878553181886673,0.8489812612533569,285.0792541503906,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3941650390625,285.0802917480469,1.0,0.4250470995903015,1.0,1.0,0.0,1.0,-2.236213445663452,2.2362093925476074,4.023773726657964e-06,1.727673053741455,1.0,1.0,0.0,84.53800201416016,79.0,47129.03515625,0.0,960.2631225585938,1.0,280.3434753417969,283.2801818847656,295.2656555175781,298.2732849121094,293.1499938964844,293.1499938964844,280.04998779296875,33112.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648422956466675,1.0,0.0,0.0,3.83434534072876,3.834370613098145,9.810152050704346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.43115234375,0.0,1725.4022216796875,1895.4371337890625,0.0,3074.426025390625,0.9445045590400696,1.0,0.0,3.0,1.0,0.0
18176100,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8507789373397827,0.2782211005687713,0.2506493031978607,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8654738068580627,0.2933174073696136,0.278092473745346,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.940635621547699,0.3700080513954162,0.2590992450714111,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8179172873497009,0.2452438175678253,0.2328491806983947,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7509066462516785,0.1894131451845169,0.8557459115982056,284.9496154785156,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39794921875,284.93682861328125,1.0,0.4252410233020782,1.0,1.0,0.0,1.0,-2.2524476051330566,2.252443313598633,4.082233772351174e-06,1.7403010129928589,0.970236837863922,0.970236837863922,0.0,82.27713012695312,79.0,48359.1328125,0.0,967.948974609375,1.0,280.0930480957031,283.1001281738281,295.32818603515625,298.5074768066406,293.1499938964844,293.1499938964844,280.04998779296875,34182.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740251064300537,1.0,0.0,0.0,3.865522861480713,3.865548849105835,9.970335668185726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43994140625,0.0,1772.0255126953125,1895.4371337890625,0.0,3160.564453125,0.9518750309944152,1.0,0.0,3.0,1.0,0.0
18176160,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8620739579200745,0.2799732387065887,0.2521930932998657,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8773984313011169,0.2952883243560791,0.2798978984355926,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9534819722175598,0.3708490133285522,0.2596614360809326,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8285642266273499,0.2471018433570861,0.2345402240753173,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7610248327255249,0.1908154040575027,0.8616775274276733,284.9168701171875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3984069824219,284.9191589355469,1.0,0.4247207641601562,1.0,1.0,0.0,1.0,-2.2663049697875977,2.266300916671753,4.1325015445181634e-06,1.7510865926742554,0.9391200542449952,0.9391200542449952,0.0,79.47484588623047,67.0,48509.546875,0.0,971.2035522460938,1.0,280.0559997558594,283.07623291015625,295.31915283203125,298.475341796875,293.1499938964844,293.1499938964844,279.75,36441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793867826461792,1.0,0.0,0.0,3.837436676025391,3.8374626636505127,9.825976121646818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.12890625,0.0,1755.3450927734375,1895.4371337890625,0.0,3210.833740234375,0.9473679661750792,1.0,0.0,3.0,1.0,0.0
18176220,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8942756056785583,0.2834668755531311,0.2549778819084167,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.911206841468811,0.2991786003112793,0.2832280397415161,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9851171374320984,0.372528612613678,0.260560393333435,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8581817746162415,0.2507597506046295,0.2376625090837478,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7897774577140808,0.1935580521821975,0.8724451065063477,284.876708984375,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3987731933594,284.8840026855469,1.0,0.4221035242080688,1.0,1.0,0.0,1.0,-2.2914154529571533,2.2914113998413086,4.224286385579035e-06,1.7705549001693726,0.8496575951576233,0.8496575951576233,0.0,72.19908905029297,55.0,49129.4609375,0.0,968.5667114257812,1.0,279.7571105957031,283.0030822753906,295.2987365722656,298.5091857910156,293.1499938964844,293.1499938964844,280.04998779296875,41271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890516459941864,1.0,0.0,0.0,3.612182855606079,3.612207412719727,8.706282415005262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9248046875,0.0,1530.5328369140625,1895.4371337890625,0.0,3315.037353515625,0.9017768502235411,1.0,0.0,3.0,1.0,0.0
18176280,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8942756056785583,0.2834668755531311,0.2549778819084167,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.911206841468811,0.2991786003112793,0.2832280397415161,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9851171374320984,0.372528612613678,0.260560393333435,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8581817746162415,0.2507597506046295,0.2376625090837478,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7897774577140808,0.1935580521821975,0.8724451065063477,284.876708984375,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3987731933594,284.8840026855469,1.0,0.4221035242080688,1.0,1.0,0.0,1.0,-2.2914154529571533,2.2914113998413086,4.224286385579035e-06,1.7705549001693726,0.8496575951576233,0.8496575951576233,0.0,72.19908905029297,55.0,49129.4609375,0.0,968.5667114257812,1.0,279.7571105957031,283.0030822753906,295.2987365722656,298.5091857910156,293.1499938964844,293.1499938964844,280.04998779296875,41271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890516459941864,1.0,0.0,0.0,3.612182855606079,3.612207412719727,8.706282415005262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9248046875,0.0,1530.5328369140625,1895.4371337890625,0.0,3315.037353515625,0.9017768502235411,1.0,0.0,3.0,1.0,0.0
18176340,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9305800199508668,0.2882556915283203,0.2587560713291168,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.949577808380127,0.304018497467041,0.2873122096061706,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.3780908286571502,0.2515992522239685,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8902865052223206,0.2552141547203064,0.2414210140705108,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8189428448677063,0.1969566345214843,0.8856728076934814,285.0194396972656,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41265869140625,285.01837158203125,1.0,0.4170041382312774,1.0,1.0,0.0,1.0,-2.2914984226226807,2.291494369506836,4.229840669722762e-06,1.773589849472046,0.9720014333724976,0.9720014333724976,0.0,65.9553451538086,43.0,48685.53125,0.0,952.1030883789062,1.0,280.0427551269531,283.14752197265625,295.2288818359375,298.3411865234375,293.1499938964844,293.1499938964844,279.75,33033.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805958032608032,1.0,0.0,0.0,3.752029180526733,3.752053737640381,9.39346307404776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.33642578125,0.0,1626.852294921875,1895.4371337890625,0.0,3222.1640625,0.9259676933288574,1.0,0.0,3.0,1.0,0.0
18176400,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9305800199508668,0.2882556915283203,0.2587560713291168,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.949577808380127,0.304018497467041,0.2873122096061706,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.3780908286571502,0.2515992522239685,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8902865052223206,0.2552141547203064,0.2414210140705108,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8189428448677063,0.1969566345214843,0.8856728076934814,285.0194396972656,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41265869140625,285.01837158203125,1.0,0.4170041382312774,1.0,1.0,0.0,1.0,-2.2914984226226807,2.291494369506836,4.229840669722762e-06,1.773589849472046,0.9720014333724976,0.9720014333724976,0.0,65.9553451538086,43.0,48685.53125,0.0,952.1030883789062,1.0,280.0427551269531,283.14752197265625,295.2288818359375,298.3411865234375,293.1499938964844,293.1499938964844,279.75,33033.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805958032608032,1.0,0.0,0.0,3.752029180526733,3.752053737640381,9.39346307404776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.33642578125,0.0,1626.852294921875,1895.4371337890625,0.0,3222.1640625,0.9259676933288574,1.0,0.0,3.0,1.0,0.0
18176460,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9862321615219116,0.2918797731399536,0.2620570063591003,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.3080371022224426,0.2906549274921417,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3891375660896301,0.2151884585618972,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9483398795127868,0.2589179575443268,0.2448690384626388,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8644706606864929,0.1997901946306228,0.8979577422142029,284.8837280273437,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4216613769531,284.8880615234375,1.0,0.4102288782596588,1.0,1.0,0.0,1.0,-2.2931671142578125,2.293163061141968,4.231339971738635e-06,1.7722586393356323,0.8603724241256714,0.8603724241256714,0.0,57.57669448852539,63.0,49216.71875,0.0,913.4238891601562,1.0,279.7566223144531,282.99078369140625,295.2821960449219,298.49481201171875,293.1499938964844,293.1499938964844,280.04998779296875,39638.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904827833175659,1.0,0.0,0.0,3.6332409381866455,3.633265495300293,8.808088978184969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1357421875,0.0,1541.6990966796875,1895.4371337890625,0.0,3314.722412109375,0.9041513800621032,1.0,0.0,3.0,1.0,0.0
18176520,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9862321615219116,0.2918797731399536,0.2620570063591003,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.3080371022224426,0.2906549274921417,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3891375660896301,0.2151884585618972,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9483398795127868,0.2589179575443268,0.2448690384626388,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8644706606864929,0.1997901946306228,0.8979577422142029,284.8837280273437,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4216613769531,284.8880615234375,1.0,0.4102288782596588,1.0,1.0,0.0,1.0,-2.2931671142578125,2.293163061141968,4.231339971738635e-06,1.7722586393356323,0.8603724241256714,0.8603724241256714,0.0,57.57669448852539,63.0,49216.71875,0.0,913.4238891601562,1.0,279.7566223144531,282.99078369140625,295.2821960449219,298.49481201171875,293.1499938964844,293.1499938964844,280.04998779296875,39638.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904827833175659,1.0,0.0,0.0,3.6332409381866455,3.633265495300293,8.808088978184969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.1357421875,0.0,1541.6990966796875,1895.4371337890625,0.0,3314.722412109375,0.9041513800621032,1.0,0.0,3.0,1.0,0.0
18176580,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9933435320854188,0.2959881126880646,0.2654849886894226,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.3133391439914703,0.2873246371746063,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.4024486243724823,0.2122169882059097,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.95793879032135,0.2626858353614807,0.2482859194278717,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.872334897518158,0.2025444358587265,0.9098421931266784,285.0366516113281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531066894531,297.46453857421875,285.036376953125,1.0,0.4131726026535034,1.0,1.0,0.0,1.0,-2.308561086654663,2.30855679512024,4.287038336769911e-06,1.7835493087768557,0.9906377196311952,0.9906377196311952,0.0,57.39598846435547,83.0,48925.67578125,0.0,928.0136108398438,1.0,280.04248046875,283.149169921875,295.2258605957031,298.3382263183594,293.1499938964844,293.1499938964844,279.75,32658.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800393342971802,1.0,0.0,0.0,3.764463186264038,3.7644877433776855,9.455823715143196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.359375,0.0,1638.493896484375,1895.4371337890625,0.0,3216.94921875,0.9287557005882264,1.0,0.0,3.0,1.0,0.0
18176640,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9933435320854188,0.2959881126880646,0.2654849886894226,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.3133391439914703,0.2873246371746063,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9990000128746032,0.4024486243724823,0.2122169882059097,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.95793879032135,0.2626858353614807,0.2482859194278717,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.872334897518158,0.2025444358587265,0.9098421931266784,285.0366516113281,284.95001220703125,297.1543884277344,292.2557678222656,297.1531066894531,297.46453857421875,285.036376953125,1.0,0.4131726026535034,1.0,1.0,0.0,1.0,-2.308561086654663,2.30855679512024,4.287038336769911e-06,1.7835493087768557,0.9906377196311952,0.9906377196311952,0.0,57.39598846435547,83.0,48925.67578125,0.0,928.0136108398438,1.0,280.04248046875,283.149169921875,295.2258605957031,298.3382263183594,293.1499938964844,293.1499938964844,279.75,32658.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800393342971802,1.0,0.0,0.0,3.764463186264038,3.7644877433776855,9.455823715143196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.359375,0.0,1638.493896484375,1895.4371337890625,0.0,3216.94921875,0.9287557005882264,1.0,0.0,3.0,1.0,0.0
18176700,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.99052631855011,0.2977339625358581,0.2672850787639618,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3156372904777527,0.2924471199512481,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4068783223628998,0.2160004526376724,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.954307734966278,0.2643655836582184,0.2500399053096771,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8691204786300659,0.2037549316883087,0.9159467816352844,284.9096374511719,284.95001220703125,297.1805114746094,292.25750732421875,297.17926025390625,297.4768371582031,284.9013977050781,1.0,0.417681872844696,1.0,1.0,0.0,1.0,-2.330848693847656,2.3308444023132324,4.369717771623982e-06,1.8006516695022583,0.9167534112930298,0.9167534112930298,0.0,58.86458206176758,83.0,50176.17578125,0.0,956.5997314453124,1.0,279.7945861816406,282.97900390625,295.2980651855469,298.5821533203125,293.1499938964844,293.1499938964844,279.75,35276.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877859711647034,1.0,0.0,0.0,3.779706239700317,3.779731512069702,9.5325566462634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.3916015625,0.0,1676.714111328125,1895.4371337890625,0.0,3289.496337890625,0.932291567325592,1.0,0.0,3.0,1.0,0.0
18176760,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9821565747261048,0.2992176711559295,0.2687395513057709,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9974191188812256,0.317053884267807,0.2998665273189544,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.4095581471920013,0.2239069491624832,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9438188672065736,0.2658417820930481,0.251561552286148,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8604097962379456,0.2047745585441589,0.9211458563804626,284.9218444824219,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4757995605469,284.927490234375,1.0,0.4238833785057068,1.0,1.0,0.0,1.0,-2.359461784362793,2.359457492828369,4.47736238129437e-06,1.8227633237838743,0.9102445840835572,0.9102445840835572,0.0,61.45193099975586,103.0,50525.4296875,0.0,996.7017822265624,1.0,279.7564697265625,282.9913330078125,295.3002014160156,298.5643005371094,293.1499938964844,293.1499938964844,279.45001220703125,37100.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921477198600769,1.0,0.0,0.0,3.729316711425781,3.729341745376587,9.280082053919614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.8056640625,0.0,1631.6273193359375,1895.4371337890625,0.0,3330.287109375,0.9240601658821106,1.0,0.0,3.0,1.0,0.0
18176820,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.941881537437439,0.3021382689476013,0.2716185748577118,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9613588452339172,0.319600760936737,0.3025383055210113,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.4087245762348175,0.2559671998023987,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9012412428855896,0.2686260342597961,0.2545147836208343,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8272717595100403,0.2065272331237793,0.9307621717453004,284.9168395996094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4432373046875,284.9230651855469,1.0,0.4397082328796386,1.0,1.0,0.0,1.0,-2.4193506240844727,2.41934585571289,4.707098014478106e-06,1.8690428733825684,0.8622642159461975,0.8622642159461975,0.0,70.87749481201172,123.0,51918.65234375,0.0,1100.6553955078125,1.0,279.45782470703125,282.92901611328125,295.309814453125,298.6704406738281,293.1499938964844,293.1499938964844,279.75,39191.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039525389671326,1.0,0.0,0.0,3.572103500366211,3.572127342224121,8.514151090821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.84814453125,0.0,1471.5909423828125,1895.4371337890625,0.0,3440.399169921875,0.8916029930114746,1.0,0.0,3.0,1.0,0.0
18176880,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.941881537437439,0.3021382689476013,0.2716185748577118,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9613588452339172,0.319600760936737,0.3025383055210113,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.4087245762348175,0.2559671998023987,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9012412428855896,0.2686260342597961,0.2545147836208343,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8272717595100403,0.2065272331237793,0.9307621717453004,284.9168395996094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4432373046875,284.9230651855469,1.0,0.4397082328796386,1.0,1.0,0.0,1.0,-2.4193506240844727,2.41934585571289,4.707098014478106e-06,1.8690428733825684,0.8622642159461975,0.8622642159461975,0.0,70.87749481201172,123.0,51918.65234375,0.0,1100.6553955078125,1.0,279.45782470703125,282.92901611328125,295.309814453125,298.6704406738281,293.1499938964844,293.1499938964844,279.75,39191.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039525389671326,1.0,0.0,0.0,3.572103500366211,3.572127342224121,8.514151090821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.84814453125,0.0,1471.5909423828125,1895.4371337890625,0.0,3440.399169921875,0.8916029930114746,1.0,0.0,3.0,1.0,0.0
18176940,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8903147578239441,0.3061136603355407,0.275429904460907,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9072124361991882,0.3232593536376953,0.3062431216239929,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9829111695289612,0.4019916355609894,0.2828935980796814,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8559827208518982,0.2719767093658447,0.2580370306968689,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7861394286155701,0.2085741013288498,0.9419196844100952,285.0886535644531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.40887451171875,285.0870666503906,1.0,0.4584929943084717,1.0,1.0,0.0,1.0,-2.477104902267456,2.477099895477295,4.9353393478668295e-06,1.914217233657837,1.0,1.0,0.0,85.42658233642578,143.0,52521.35546875,0.0,1229.0743408203125,1.0,279.74267578125,283.0827331542969,295.2720642089844,298.5960998535156,293.1499938964844,293.1499938964844,279.45001220703125,31867.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989565372467041,1.0,0.0,0.0,3.760761022567749,3.760785579681397,9.437235348741524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9375,0.0,1628.065673828125,1895.4371337890625,0.0,3393.85546875,0.9269762635231018,1.0,0.0,3.0,1.0,0.0
18177000,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8903147578239441,0.3061136603355407,0.275429904460907,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9072124361991882,0.3232593536376953,0.3062431216239929,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9829111695289612,0.4019916355609894,0.2828935980796814,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8559827208518982,0.2719767093658447,0.2580370306968689,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7861394286155701,0.2085741013288498,0.9419196844100952,285.0886535644531,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.40887451171875,285.0870666503906,1.0,0.4584929943084717,1.0,1.0,0.0,1.0,-2.477104902267456,2.477099895477295,4.9353393478668295e-06,1.914217233657837,1.0,1.0,0.0,85.42658233642578,143.0,52521.35546875,0.0,1229.0743408203125,1.0,279.74267578125,283.0827331542969,295.2720642089844,298.5960998535156,293.1499938964844,293.1499938964844,279.45001220703125,31867.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989565372467041,1.0,0.0,0.0,3.760761022567749,3.760785579681397,9.437235348741524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9375,0.0,1628.065673828125,1895.4371337890625,0.0,3393.85546875,0.9269762635231018,1.0,0.0,3.0,1.0,0.0
18177060,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.841080367565155,0.3087573051452636,0.2789390981197357,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8557602763175964,0.3261212110519409,0.3100083172321319,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.91644549369812,0.3971753418445587,0.2794419825077057,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8108717799186707,0.2744788229465484,0.2614589035511017,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7424744963645935,0.2098863124847412,0.9526606798171996,284.9192199707031,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3952331542969,284.9213562011719,1.0,0.4765711724758148,1.0,1.0,0.0,1.0,-2.5000159740448,2.5000109672546387,5.0269186431251e-06,1.9318783283233645,0.9248095750808716,0.9248095750808716,0.0,106.12876892089844,146.0,53955.83984375,0.0,1344.3177490234375,1.0,279.4561767578125,282.8760681152344,295.3411865234375,298.8307189941406,293.1499938964844,293.1499938964844,279.1499938964844,36227.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914182186126709,1.0,0.0,0.0,3.769853115081787,3.769878387451172,9.482921541348331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.76171875,0.0,1672.4039306640625,1895.4371337890625,0.0,3535.374755859375,0.9320982694625854,1.0,0.0,3.0,1.0,0.0
18177120,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.841080367565155,0.3087573051452636,0.2789390981197357,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8557602763175964,0.3261212110519409,0.3100083172321319,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.91644549369812,0.3971753418445587,0.2794419825077057,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8108717799186707,0.2744788229465484,0.2614589035511017,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7424744963645935,0.2098863124847412,0.9526606798171996,284.9192199707031,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3952331542969,284.9213562011719,1.0,0.4765711724758148,1.0,1.0,0.0,1.0,-2.5000159740448,2.5000109672546387,5.0269186431251e-06,1.9318783283233645,0.9248095750808716,0.9248095750808716,0.0,106.12876892089844,146.0,53955.83984375,0.0,1344.3177490234375,1.0,279.4561767578125,282.8760681152344,295.3411865234375,298.8307189941406,293.1499938964844,293.1499938964844,279.1499938964844,36227.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914182186126709,1.0,0.0,0.0,3.769853115081787,3.769878387451172,9.482921541348331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.76171875,0.0,1672.4039306640625,1895.4371337890625,0.0,3535.374755859375,0.9320982694625854,1.0,0.0,3.0,1.0,0.0
18177180,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8260288238525391,0.3098918199539184,0.2803592681884765,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8401083946228027,0.3274411261081695,0.3116673827171325,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8950342535972595,0.395922839641571,0.2785595655441284,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.7952312231063843,0.2755870223045349,0.2629229724407196,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7290797233581543,0.2103343605995178,0.9566558003425598,284.8238220214844,284.95001220703125,297.3941955566406,292.29345703125,297.3930053710937,297.3851928710937,284.8269958496094,1.0,0.4837957322597503,1.0,1.0,0.0,1.0,-2.509217977523804,2.5092129707336426,5.063973731012084e-06,1.938987612724304,0.8315936326980591,0.8315936326980591,0.0,115.11176300048828,146.0,54609.51171875,0.0,1394.3026123046875,1.0,279.1886901855469,282.7521057128906,295.36248779296875,298.9638366699219,293.1499938964844,293.1499938964844,279.1499938964844,41397.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228834509849548,1.0,0.0,0.0,3.658307075500488,3.658332109451294,8.93004369117989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.7119140625,0.0,1582.9093017578125,1895.4371337890625,0.0,3615.74462890625,0.9087412357330322,1.0,0.0,3.0,1.0,0.0
18177240,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8176043033599854,0.3109059333801269,0.2813637256622314,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8315891623497009,0.3285417556762695,0.3128503262996673,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8835552930831909,0.3955063223838806,0.2781987190246582,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7864143252372742,0.2764933705329895,0.2639431953430176,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7214871048927307,0.2106950134038925,0.9591534733772278,284.88983154296875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.37921142578125,284.8945617675781,1.0,0.4885686337947845,1.0,1.0,0.0,1.0,-2.5156383514404297,2.515633344650269,5.0898202061944176e-06,1.9439021348953247,0.8480037450790405,0.8480037450790405,0.0,120.86085510253906,134.0,54530.09375,0.0,1427.1676025390625,1.0,279.1578369140625,282.8092041015625,295.33367919921875,298.87548828125,293.1499938964844,293.1499938964844,279.45001220703125,40349.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924023985862732,1.0,0.0,0.0,3.566701412200928,3.566725254058838,8.488418643537443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5390625,0.0,1474.25390625,1895.4371337890625,0.0,3626.246826171875,0.8911066055297852,1.0,0.0,3.0,1.0,0.0
18177300,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8143814206123352,0.3125440776348114,0.2826899588108063,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8283478021621704,0.3301382660865783,0.3142790496349334,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.878402829170227,0.3957770466804504,0.2781853079795837,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7830303907394409,0.277807354927063,0.2651394009590149,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7182518839836121,0.2113291770219802,0.9619374871253968,285.0253601074219,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37750244140625,285.0315856933594,1.0,0.4913294315338135,1.0,1.0,0.0,1.0,-2.523711919784546,2.5237066745758057,5.122388301970204e-06,1.950067400932312,0.9396660327911376,0.9396660327911376,0.0,123.87725067138672,134.0,54070.17578125,0.0,1450.605224609375,1.0,279.400390625,282.95916748046875,295.2746276855469,298.6697692871094,293.1499938964844,293.1499938964844,279.45001220703125,34376.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171847701072692,1.0,0.0,0.0,3.622418880462648,3.6224422454833984,8.755695262152585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.92822265625,0.0,1490.6435546875,1895.4371337890625,0.0,3563.155517578125,0.9001950025558472,1.0,0.0,3.0,1.0,0.0
18177360,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8148019313812256,0.3143591284751892,0.2843138873577118,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8286268711090088,0.3318783938884735,0.3159174621105194,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8775624632835388,0.3963601291179657,0.2785459458827972,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7832920551300049,0.2792332172393799,0.266493022441864,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7181053757667542,0.2120750248432159,0.9652863144874572,285.00665283203125,284.95001220703125,297.4707336425781,292.31451416015625,297.4583740234375,297.3782043457031,284.9949035644531,1.0,0.4927487373352051,0.893180251121521,0.893180251121521,0.2000000029802322,1.0,-2.5336976051330566,2.202754259109497,0.33094322681427,1.6283284425735474,0.9531826376914978,0.9531826376914978,0.0,124.68327331542967,122.0,53387.9375,0.0,1465.7257080078125,1.0,279.4423522949219,282.90362548828125,295.28973388671875,298.7294311523437,293.1499938964844,293.1499938964844,279.1499938964844,32967.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147552251815796,1.0,0.0,0.0,3.708065271377564,3.7080893516540527,9.17461932203878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5712890625,0.0,1575.681884765625,1895.4371337890625,0.0,3540.68017578125,0.9159757494926452,1.0,0.0,3.0,1.0,0.0
18177420,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8199171423912048,0.3164955377578735,0.2864534854888916,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8337671756744385,0.334253191947937,0.3183257579803467,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8812753558158875,0.3961949646472931,0.2785817384719848,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.78851717710495,0.2810935974121094,0.2683993577957153,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7217918038368225,0.2128141820430755,0.9690827131271362,284.82110595703125,284.95001220703125,297.5242004394531,292.33135986328125,297.4452514648437,297.3658142089844,284.8229064941406,1.0,0.4922301471233368,0.679540753364563,0.679540753364563,0.6000000238418579,1.0,-2.546069383621216,1.271710753440857,1.2743586301803589,0.6968069076538086,0.7548763155937195,0.7548763155937195,0.0,122.733642578125,110.0,48404.4453125,0.0,1470.6368408203125,1.0,279.1589050292969,282.70184326171875,295.2807922363281,298.5390625,293.1499938964844,293.1499938964844,279.45001220703125,46722.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105835556983948,1.0,0.0,0.0,3.2637884616851807,3.263810873031616,7.107834107955568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.9658203125,0.0,1216.1829833984375,1895.4371337890625,0.0,3502.0185546875,0.8299355506896973,1.0,0.0,3.0,1.0,0.0
18177480,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8199171423912048,0.3164955377578735,0.2864534854888916,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8337671756744385,0.334253191947937,0.3183257579803467,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8812753558158875,0.3961949646472931,0.2785817384719848,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.78851717710495,0.2810935974121094,0.2683993577957153,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7217918038368225,0.2128141820430755,0.9690827131271362,284.82110595703125,284.95001220703125,297.5242004394531,292.33135986328125,297.4452514648437,297.3658142089844,284.8229064941406,1.0,0.4922301471233368,0.679540753364563,0.679540753364563,0.6000000238418579,1.0,-2.546069383621216,1.271710753440857,1.2743586301803589,0.6968069076538086,0.7548763155937195,0.7548763155937195,0.0,122.733642578125,110.0,48404.4453125,0.0,1470.6368408203125,1.0,279.1589050292969,282.70184326171875,295.2807922363281,298.5390625,293.1499938964844,293.1499938964844,279.45001220703125,46722.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105835556983948,1.0,0.0,0.0,3.2637884616851807,3.263810873031616,7.107834107955568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.9658203125,0.0,1216.1829833984375,1895.4371337890625,0.0,3502.0185546875,0.8299355506896973,1.0,0.0,3.0,1.0,0.0
18177540,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8339561820030212,0.3198379874229431,0.2888899743556976,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8480691313743591,0.337435781955719,0.3208163380622864,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8956226110458374,0.3972609937191009,0.2788848876953125,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8030085563659668,0.2835962772369385,0.2702902853488922,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7329660058021545,0.2140573114156723,0.9725765585899352,284.9266357421875,284.95001220703125,297.57794189453125,292.3498229980469,297.43853759765625,297.3648681640625,284.9281311035156,1.0,0.4891268908977508,0.4659012854099273,0.4659012854099273,1.0,1.0,-2.558813095092773,0.8792119026184082,1.6796013116836548,0.3017118573188782,0.7940276265144348,0.7940276265144348,0.0,116.0039520263672,98.0,45567.40625,0.0,1458.658447265625,1.0,279.43804931640625,282.8262634277344,295.202880859375,298.1546325683594,293.1499938964844,293.1499938964844,279.75,38503.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755975365638733,1.0,0.0,0.0,3.210582733154297,3.2106032371521,6.877982627884194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0927734375,0.0,1113.5184326171875,1895.4371337890625,0.0,3175.31005859375,0.8099809885025024,1.0,0.0,3.0,1.0,0.0
18177600,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8339561820030212,0.3198379874229431,0.2888899743556976,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8480691313743591,0.337435781955719,0.3208163380622864,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8956226110458374,0.3972609937191009,0.2788848876953125,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8030085563659668,0.2835962772369385,0.2702902853488922,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7329660058021545,0.2140573114156723,0.9725765585899352,284.9266357421875,284.95001220703125,297.57794189453125,292.3498229980469,297.43853759765625,297.3648681640625,284.9281311035156,1.0,0.4891268908977508,0.4659012854099273,0.4659012854099273,1.0,1.0,-2.558813095092773,0.8792119026184082,1.6796013116836548,0.3017118573188782,0.7940276265144348,0.7940276265144348,0.0,116.0039520263672,98.0,45567.40625,0.0,1458.658447265625,1.0,279.43804931640625,282.8262634277344,295.202880859375,298.1546325683594,293.1499938964844,293.1499938964844,279.75,38503.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755975365638733,1.0,0.0,0.0,3.210582733154297,3.2106032371521,6.877982627884194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.0927734375,0.0,1113.5184326171875,1895.4371337890625,0.0,3175.31005859375,0.8099809885025024,1.0,0.0,3.0,1.0,0.0
