time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177660,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8560140132904053,0.3236879706382751,0.2918786108493805,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8709150552749634,0.3410981893539428,0.3237814605236053,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9200801849365234,0.3989182710647583,0.2796674966812134,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8241108059883118,0.2865101099014282,0.2725667655467987,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7508598566055298,0.215688869357109,0.9776648879051208,285.026123046875,284.95001220703125,297.6319885253906,292.3697814941406,297.4638977050781,297.3694152832031,285.0249938964844,1.0,0.4847557544708252,0.4993340969085693,0.4993340969085693,1.0,1.0,-2.5757551193237305,0.9309585094451904,1.6447967290878296,0.3494274616241455,0.897840142250061,0.897840142250061,0.0,106.78829193115234,86.0,45536.93359375,0.0,1440.4471435546875,1.0,279.7378845214844,282.9459533691406,295.262451171875,298.13250732421875,293.1499938964844,293.1499938964844,280.04998779296875,31563.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498881459236145,1.0,0.0,0.0,3.3937807083129883,3.393801689147949,7.68530128425482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1630859375,0.0,1235.4954833984375,1895.4371337890625,0.0,2934.222900390625,0.8446745872497559,1.0,0.0,3.0,1.0,0.0
18177720,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8560140132904053,0.3236879706382751,0.2918786108493805,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8709150552749634,0.3410981893539428,0.3237814605236053,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9200801849365234,0.3989182710647583,0.2796674966812134,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8241108059883118,0.2865101099014282,0.2725667655467987,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7508598566055298,0.215688869357109,0.9776648879051208,285.026123046875,284.95001220703125,297.6319885253906,292.3697814941406,297.4638977050781,297.3694152832031,285.0249938964844,1.0,0.4847557544708252,0.4993340969085693,0.4993340969085693,1.0,1.0,-2.5757551193237305,0.9309585094451904,1.6447967290878296,0.3494274616241455,0.897840142250061,0.897840142250061,0.0,106.78829193115234,86.0,45536.93359375,0.0,1440.4471435546875,1.0,279.7378845214844,282.9459533691406,295.262451171875,298.13250732421875,293.1499938964844,293.1499938964844,280.04998779296875,31563.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498881459236145,1.0,0.0,0.0,3.3937807083129883,3.393801689147949,7.68530128425482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.1630859375,0.0,1235.4954833984375,1895.4371337890625,0.0,2934.222900390625,0.8446745872497559,1.0,0.0,3.0,1.0,0.0
18177780,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.887309193611145,0.3276286125183105,0.2949618101119995,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9030244946479796,0.3449228703975677,0.3269038796424866,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9556514620780944,0.4007404446601867,0.280579000711441,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8518710136413574,0.2895628809928894,0.2749721109867096,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7767404913902283,0.2174795717000961,0.9834328889846802,285.1103210449219,284.95001220703125,297.6863708496094,292.3910522460937,297.4935913085937,297.3749694824219,285.1083374023437,1.0,0.4796982407569885,0.5327669382095337,0.5327669382095337,1.0,1.0,-2.5941267013549805,0.9913533926010132,1.6027733087539673,0.4055072069168091,1.0,1.0,0.0,96.27462768554688,74.0,45805.078125,0.0,1418.0673828125,1.0,280.04107666015625,283.0492248535156,295.356201171875,298.2420654296875,293.1499938964844,293.1499938964844,279.75,29877.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408117890357971,1.0,0.0,0.0,3.642279624938965,3.642302513122559,8.851968118506193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.4404296875,0.0,1478.8831787109375,1895.4371337890625,0.0,2849.300537109375,0.8987640738487244,1.0,0.0,3.0,1.0,0.0
18177840,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.887309193611145,0.3276286125183105,0.2949618101119995,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9030244946479796,0.3449228703975677,0.3269038796424866,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9556514620780944,0.4007404446601867,0.280579000711441,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8518710136413574,0.2895628809928894,0.2749721109867096,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7767404913902283,0.2174795717000961,0.9834328889846802,285.1103210449219,284.95001220703125,297.6863708496094,292.3910522460937,297.4935913085937,297.3749694824219,285.1083374023437,1.0,0.4796982407569885,0.5327669382095337,0.5327669382095337,1.0,1.0,-2.5941267013549805,0.9913533926010132,1.6027733087539673,0.4055072069168091,1.0,1.0,0.0,96.27462768554688,74.0,45805.078125,0.0,1418.0673828125,1.0,280.04107666015625,283.0492248535156,295.356201171875,298.2420654296875,293.1499938964844,293.1499938964844,279.75,29877.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408117890357971,1.0,0.0,0.0,3.642279624938965,3.642302513122559,8.851968118506193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.4404296875,0.0,1478.8831787109375,1895.4371337890625,0.0,2849.300537109375,0.8987640738487244,1.0,0.0,3.0,1.0,0.0
18177900,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9065201878547668,0.329142689704895,0.2963510751724243,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.924156665802002,0.3465278744697571,0.3283752202987671,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9746931791305542,0.4012331068515777,0.2809377014636993,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8693139553070068,0.2908247411251068,0.2760964334011078,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7928686141967773,0.2181796282529831,0.9860873818397522,284.9591979980469,284.95001220703125,297.71368408203125,292.40216064453125,297.5062255859375,297.3736267089844,284.9469299316406,1.0,0.4769733250141144,0.5494833588600159,0.5494833588600159,1.0,1.0,-2.6025402545928955,1.018237829208374,1.584302306175232,0.430468738079071,0.9581644535064696,0.9581644535064696,0.0,90.88497161865234,74.0,47222.859375,0.0,1405.1478271484375,1.0,279.7966613769531,282.8575439453125,295.4630432128906,298.5458068847656,293.1499938964844,293.1499938964844,279.75,31896.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851982593536377,1.0,0.0,0.0,3.7116408348083496,3.71166467666626,9.192320931106224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.498046875,0.0,1571.615966796875,1895.4371337890625,0.0,2953.84326171875,0.915268898010254,1.0,0.0,3.0,1.0,0.0
18177960,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9287166595458984,0.3302519917488098,0.2972729802131653,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9471312165260316,0.347806304693222,0.3294854164123535,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9917505383491516,0.4013223946094513,0.2809475362300873,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8882222771644592,0.2917937338352203,0.2769069671630859,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8097928762435913,0.2186323702335357,0.9875667095184326,284.9107666015625,284.95001220703125,297.7410888671875,292.4135437011719,297.513671875,297.3680419921875,284.9107360839844,1.0,0.474004715681076,0.5478137731552124,0.5478137731552124,1.0,1.0,-2.607749462127685,1.0198718309402466,1.587877631187439,0.4309252798557281,0.917479932308197,0.917479932308197,0.0,85.7461929321289,62.0,47356.35546875,0.0,1389.154541015625,1.0,279.75701904296875,282.8163757324219,295.4814758300781,298.5590515136719,293.1499938964844,293.1499938964844,279.45001220703125,35142.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596498370170593,1.0,0.0,0.0,3.700861215591431,3.700885772705078,9.139004646385728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.74951171875,0.0,1583.988037109375,1895.4371337890625,0.0,3025.72119140625,0.915504515171051,1.0,0.0,3.0,1.0,0.0
18178020,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9566277265548706,0.3323307037353515,0.2989313304424286,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9734388589859008,0.3501262068748474,0.3315013945102691,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.4037151336669922,0.2700996398925781,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9128851294517516,0.2934684157371521,0.2783331573009491,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8292390704154968,0.2192544192075729,0.9896902441978456,284.8569641113281,284.95001220703125,297.79620361328125,292.43707275390625,297.5287170410156,297.3589172363281,284.8569030761719,1.0,0.4660093784332275,0.5444745421409607,0.5444745421409607,1.0,1.0,-2.582961320877075,1.0046765804290771,1.578284740447998,0.4202260673046112,0.8102236390113831,0.8102236390113831,0.0,79.24121856689453,80.0,47163.5390625,0.0,1338.885986328125,1.0,279.458251953125,282.73828125,295.4793701171875,298.5919189453125,293.1499938964844,293.1499938964844,279.75,42052.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719522953033447,1.0,0.0,0.0,3.437929153442383,3.437952280044556,7.88655142969219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.79638671875,0.0,1352.4345703125,1895.4371337890625,0.0,3141.123291015625,0.8639455437660217,1.0,0.0,3.0,1.0,0.0
18178080,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9566277265548706,0.3323307037353515,0.2989313304424286,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9734388589859008,0.3501262068748474,0.3315013945102691,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.4037151336669922,0.2700996398925781,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9128851294517516,0.2934684157371521,0.2783331573009491,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8292390704154968,0.2192544192075729,0.9896902441978456,284.8569641113281,284.95001220703125,297.79620361328125,292.43707275390625,297.5287170410156,297.3589172363281,284.8569030761719,1.0,0.4660093784332275,0.5444745421409607,0.5444745421409607,1.0,1.0,-2.582961320877075,1.0046765804290771,1.578284740447998,0.4202260673046112,0.8102236390113831,0.8102236390113831,0.0,79.24121856689453,80.0,47163.5390625,0.0,1338.885986328125,1.0,279.458251953125,282.73828125,295.4793701171875,298.5919189453125,293.1499938964844,293.1499938964844,279.75,42052.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719522953033447,1.0,0.0,0.0,3.437929153442383,3.437952280044556,7.88655142969219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.79638671875,0.0,1352.4345703125,1895.4371337890625,0.0,3141.123291015625,0.8639455437660217,1.0,0.0,3.0,1.0,0.0
18178140,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9753389358520508,0.3358926177024841,0.3016648888587951,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9898345470428468,0.3535491228103637,0.3343009650707245,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.410685658454895,0.2572230994701385,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9329593777656556,0.2960804998874664,0.2804089784622192,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8432304859161377,0.2206385135650634,0.9942293763160706,284.9909973144531,284.95001220703125,297.8517150878906,292.46148681640625,297.55438232421875,297.3664245605469,284.9915771484375,1.0,0.4681571722030639,0.5411353707313538,0.5411353707313538,1.0,1.0,-2.606517553329468,1.0104016065597534,1.596116065979004,0.4206295609474182,0.9046580791473388,0.9046580791473388,0.0,76.7104263305664,100.0,46786.4921875,0.0,1345.371337890625,1.0,279.7406921386719,282.8915100097656,295.4196472167969,298.4066772460937,293.1499938964844,293.1499938964844,279.45001220703125,33783.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584685921669006,1.0,0.0,0.0,3.546635627746582,3.5466582775115967,8.393178063670348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5078125,0.0,1405.0667724609375,1895.4371337890625,0.0,3014.643310546875,0.8805278539657593,1.0,0.0,3.0,1.0,0.0
18178200,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9753389358520508,0.3358926177024841,0.3016648888587951,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9898345470428468,0.3535491228103637,0.3343009650707245,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.410685658454895,0.2572230994701385,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9329593777656556,0.2960804998874664,0.2804089784622192,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8432304859161377,0.2206385135650634,0.9942293763160706,284.9909973144531,284.95001220703125,297.8517150878906,292.46148681640625,297.55438232421875,297.3664245605469,284.9915771484375,1.0,0.4681571722030639,0.5411353707313538,0.5411353707313538,1.0,1.0,-2.606517553329468,1.0104016065597534,1.596116065979004,0.4206295609474182,0.9046580791473388,0.9046580791473388,0.0,76.7104263305664,100.0,46786.4921875,0.0,1345.371337890625,1.0,279.7406921386719,282.8915100097656,295.4196472167969,298.4066772460937,293.1499938964844,293.1499938964844,279.45001220703125,33783.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584685921669006,1.0,0.0,0.0,3.546635627746582,3.5466582775115967,8.393178063670348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5078125,0.0,1405.0667724609375,1895.4371337890625,0.0,3014.643310546875,0.8805278539657593,1.0,0.0,3.0,1.0,0.0
18178260,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9580909013748168,0.3386198580265045,0.3044767677783966,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9745226502418518,0.3564886748790741,0.3373905122280121,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.4135191440582275,0.2739273011684418,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9134829640388488,0.2982594072818756,0.2827683091163635,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8283440470695496,0.2216761261224746,1.000232815742493,284.9236145019531,284.95001220703125,297.9076538085937,292.48663330078125,297.57421875,297.3633117675781,284.9266967773437,1.0,0.4769836962223053,0.5404194593429565,0.5404194593429565,1.0,1.0,-2.639698028564453,1.023707628250122,1.6159905195236206,0.4267608225345611,0.8398517966270447,0.8398517966270447,0.0,82.20773315429688,118.0,47770.7578125,0.0,1415.5418701171875,1.0,279.4591369628906,282.784423828125,295.5077209472656,298.6083984375,293.1499938964844,293.1499938964844,279.75,38298.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666990995407104,1.0,0.0,0.0,3.4326415061950684,3.432663917541504,7.862310553718999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.38916015625,0.0,1320.6961669921875,1895.4371337890625,0.0,3091.844970703125,0.8595802783966064,1.0,0.0,3.0,1.0,0.0
18178320,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9580909013748168,0.3386198580265045,0.3044767677783966,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9745226502418518,0.3564886748790741,0.3373905122280121,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.4135191440582275,0.2739273011684418,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9134829640388488,0.2982594072818756,0.2827683091163635,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8283440470695496,0.2216761261224746,1.000232815742493,284.9236145019531,284.95001220703125,297.9076538085937,292.48663330078125,297.57421875,297.3633117675781,284.9266967773437,1.0,0.4769836962223053,0.5404194593429565,0.5404194593429565,1.0,1.0,-2.639698028564453,1.023707628250122,1.6159905195236206,0.4267608225345611,0.8398517966270447,0.8398517966270447,0.0,82.20773315429688,118.0,47770.7578125,0.0,1415.5418701171875,1.0,279.4591369628906,282.784423828125,295.5077209472656,298.6083984375,293.1499938964844,293.1499938964844,279.75,38298.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666990995407104,1.0,0.0,0.0,3.4326415061950684,3.432663917541504,7.862310553718999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.38916015625,0.0,1320.6961669921875,1895.4371337890625,0.0,3091.844970703125,0.8595802783966064,1.0,0.0,3.0,1.0,0.0
18178380,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9430105686187744,0.340530663728714,0.3061147332191467,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.960659921169281,0.3583995997905731,0.3391754031181335,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4124735295772552,0.287502259016037,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8992816805839539,0.2996885180473327,0.284129798412323,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8167450428009033,0.2223995625972747,1.003703236579895,285.0544128417969,284.95001220703125,297.9391784667969,292.5009765625,297.5848999023437,297.3605041503906,285.0576171875,1.0,0.4839288592338562,0.5400184988975525,0.5400184988975525,1.0,1.0,-2.665890455245972,1.034560203552246,1.6313302516937256,0.4315992593765259,0.9414606094360352,0.9414606094360352,0.0,86.86288452148438,118.0,47620.58984375,0.0,1471.8896484375,1.0,279.70758056640625,282.9257507324219,295.4661865234375,298.45574951171875,293.1499938964844,293.1499938964844,279.75,32296.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599194288253784,1.0,0.0,0.0,3.530779838562012,3.530802011489868,8.318299933307571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.3359375,0.0,1377.726806640625,1895.4371337890625,0.0,3028.24951171875,0.8776698112487793,1.0,0.0,3.0,1.0,0.0
18178440,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.920957088470459,0.3420653641223907,0.3077374100685119,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9392098188400269,0.3599431812763214,0.340872198343277,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9836848378181458,0.4111332297325134,0.2884401679039001,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8804479837417603,0.3008414506912231,0.2854608595371246,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7999090552330017,0.2229856252670288,1.0074870586395264,285.0464172363281,284.95001220703125,297.96405029296875,292.5123291015625,297.5943908691406,297.3601379394531,285.04364013671875,1.0,0.4895633459091186,0.5397034883499146,0.5397034883499146,1.0,1.0,-2.6762192249298096,1.0385788679122925,1.6376404762268066,0.4335261285305023,0.9667329788208008,0.9667329788208008,0.0,92.99368286132812,136.0,48029.453125,0.0,1514.5133056640625,1.0,279.74188232421875,282.90985107421875,295.4940795898437,298.5430908203125,293.1499938964844,293.1499938964844,279.45001220703125,31327.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590594530105591,1.0,0.0,0.0,3.6275033950805664,3.62752628326416,8.780291409493657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4677734375,0.0,1473.535400390625,1895.4371337890625,0.0,3020.184326171875,0.8967244029045105,1.0,0.0,3.0,1.0,0.0
18178500,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8986157178878784,0.3432922959327698,0.3093762397766113,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9150707721710204,0.3613420724868774,0.3426720201969147,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9604920148849488,0.4098734259605407,0.2877186834812164,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.860688328742981,0.3018455803394317,0.2868634462356567,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7813019752502441,0.2234072238206863,1.0113798379898071,284.9056701660156,284.95001220703125,297.9924011230469,292.5253601074219,297.60308837890625,297.3564758300781,284.8982238769531,1.0,0.4962063431739807,0.5393455624580383,0.5393455624580383,1.0,1.0,-2.68684458732605,1.042686104774475,1.6441584825515747,0.4352720975875854,0.8837390542030334,0.8837390542030334,0.0,100.59149169921876,136.0,49163.78515625,0.0,1563.495361328125,1.0,279.4977111816406,282.736328125,295.5789489746094,298.8028259277344,293.1499938964844,293.1499938964844,279.45001220703125,35007.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682292699813843,1.0,0.0,0.0,3.642608404159546,3.642632246017456,8.853567123878747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.25927734375,0.0,1517.54833984375,1895.4371337890625,0.0,3106.199462890625,0.9009345769882202,1.0,0.0,3.0,1.0,0.0
18178560,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8782885670661926,0.3442229628562927,0.3105847537517547,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8937156796455383,0.3624956905841827,0.3441492319107055,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.93498557806015,0.4089643359184265,0.2871680855751037,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8422987461090088,0.302623987197876,0.2879866659641266,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.76360684633255,0.2236240804195404,1.0141992568969729,284.9061889648437,284.95001220703125,298.0209045410156,292.5384826660156,297.6095275878906,297.34918212890625,284.90899658203125,1.0,0.5028798580169678,0.5384889245033264,0.5384889245033264,1.0,1.0,-2.694150447845459,1.044683814048767,1.6494665145874023,0.435585618019104,0.866712749004364,0.866712749004364,0.0,108.97859954833984,154.0,49113.078125,0.0,1612.312255859375,1.0,279.45751953125,282.7403564453125,295.5858154296875,298.7793273925781,293.1499938964844,293.1499938964844,279.75,37699.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730451464653015,1.0,0.0,0.0,3.573458909988404,3.5734825134277344,8.520614187546016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.72998046875,0.0,1462.119384765625,1895.4371337890625,0.0,3151.373779296875,0.8894522190093994,1.0,0.0,3.0,1.0,0.0
18178620,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8475950360298157,0.347128301858902,0.3135335147380829,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8617860674858093,0.3655261397361755,0.3474430739879608,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8954532742500305,0.4091280698776245,0.2873554229736328,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8141900897026062,0.304762452840805,0.2904809117317199,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7369562983512878,0.2244604378938675,1.020432472229004,285.0325927734375,284.95001220703125,298.0782775878906,292.5648803710937,297.6302795410156,297.3472900390625,285.03094482421875,1.0,0.5165911316871643,0.5367757678031921,0.5367757678031921,1.0,1.0,-2.712357759475708,1.0501317977905271,1.6622260808944702,0.4367092251777649,0.9852405786514282,0.9852405786514282,0.0,125.86126708984376,157.0,48880.14453125,0.0,1716.52099609375,1.0,279.7428283691406,282.8795166015625,295.54949951171875,298.6615295410156,293.1499938964844,293.1499938964844,279.45001220703125,32139.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659229278564453,1.0,0.0,0.0,3.727047920227051,3.72707200050354,9.268794087802236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7919921875,0.0,1591.093017578125,1895.4371337890625,0.0,3084.5634765625,0.919755756855011,1.0,0.0,3.0,1.0,0.0
18178680,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8475950360298157,0.347128301858902,0.3135335147380829,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8617860674858093,0.3655261397361755,0.3474430739879608,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8954532742500305,0.4091280698776245,0.2873554229736328,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8141900897026062,0.304762452840805,0.2904809117317199,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7369562983512878,0.2244604378938675,1.020432472229004,285.0325927734375,284.95001220703125,298.0782775878906,292.5648803710937,297.6302795410156,297.3472900390625,285.03094482421875,1.0,0.5165911316871643,0.5367757678031921,0.5367757678031921,1.0,1.0,-2.712357759475708,1.0501317977905271,1.6622260808944702,0.4367092251777649,0.9852405786514282,0.9852405786514282,0.0,125.86126708984376,157.0,48880.14453125,0.0,1716.52099609375,1.0,279.7428283691406,282.8795166015625,295.54949951171875,298.6615295410156,293.1499938964844,293.1499938964844,279.45001220703125,32139.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659229278564453,1.0,0.0,0.0,3.727047920227051,3.72707200050354,9.268794087802236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7919921875,0.0,1591.093017578125,1895.4371337890625,0.0,3084.5634765625,0.919755756855011,1.0,0.0,3.0,1.0,0.0
18178740,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8317449688911438,0.3490349054336548,0.3159584701061249,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8453399538993835,0.3678735196590423,0.3503294587135315,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8753793835639954,0.4089526832103729,0.2877139151096344,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7978399991989136,0.3063020706176758,0.2925827801227569,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7227159142494202,0.2248381376266479,1.0250190496444702,284.8952941894531,284.95001220703125,298.1361999511719,292.5913391113281,297.646240234375,297.3376159667969,284.898193359375,1.0,0.5258604884147644,0.5350625514984131,0.5350625514984131,1.0,1.0,-2.7272188663482666,1.0540555715560913,1.6731631755828855,0.4372687339782715,0.8791232705116272,0.8791232705116272,0.0,137.6675262451172,145.0,49880.30078125,0.0,1793.4033203125,1.0,279.45660400390625,282.7120361328125,295.6314697265625,298.8746643066406,293.1499938964844,293.1499938964844,279.75,38142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781759142875671,1.0,0.0,0.0,3.659403800964356,3.659428358078003,8.935399478104955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.36962890625,0.0,1559.72509765625,1895.4371337890625,0.0,3199.483642578125,0.9088407754898072,1.0,0.0,3.0,1.0,0.0
18178800,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8317449688911438,0.3490349054336548,0.3159584701061249,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8453399538993835,0.3678735196590423,0.3503294587135315,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8753793835639954,0.4089526832103729,0.2877139151096344,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7978399991989136,0.3063020706176758,0.2925827801227569,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7227159142494202,0.2248381376266479,1.0250190496444702,284.8952941894531,284.95001220703125,298.1361999511719,292.5913391113281,297.646240234375,297.3376159667969,284.898193359375,1.0,0.5258604884147644,0.5350625514984131,0.5350625514984131,1.0,1.0,-2.7272188663482666,1.0540555715560913,1.6731631755828855,0.4372687339782715,0.8791232705116272,0.8791232705116272,0.0,137.6675262451172,145.0,49880.30078125,0.0,1793.4033203125,1.0,279.45660400390625,282.7120361328125,295.6314697265625,298.8746643066406,293.1499938964844,293.1499938964844,279.75,38142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781759142875671,1.0,0.0,0.0,3.659403800964356,3.659428358078003,8.935399478104955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.36962890625,0.0,1559.72509765625,1895.4371337890625,0.0,3199.483642578125,0.9088407754898072,1.0,0.0,3.0,1.0,0.0
18178860,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8315362930297852,0.351907879114151,0.31827113032341,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.845180332660675,0.3708788156509399,0.3529691696166992,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8733935356140137,0.4098221063613891,0.2881107926368713,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7972992658615112,0.3083674311637878,0.2943798899650574,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7215231657028198,0.2255948632955551,1.0279096364974976,285.0306701660156,284.95001220703125,298.1946716308594,292.6177673339844,297.668701171875,297.3380432128906,285.0291748046875,1.0,0.5281345844268799,0.5337201356887817,0.5337201356887817,1.0,1.0,-2.7392771244049072,1.0572807788848877,1.6819963455200195,0.4375857412815094,0.9999167323112488,0.9999167323112488,0.0,139.5452880859375,133.0,49473.76171875,0.0,1820.417724609375,1.0,279.74334716796875,282.8627014160156,295.59600830078125,298.7468566894531,293.1499938964844,293.1499938964844,279.45001220703125,32616.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697031736373901,1.0,0.0,0.0,3.792876482009888,3.792901277542114,9.599103805157938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.54052734375,0.0,1671.7017822265625,1895.4371337890625,0.0,3120.0263671875,0.9349765181541444,1.0,0.0,3.0,1.0,0.0
18178920,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8315362930297852,0.351907879114151,0.31827113032341,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.845180332660675,0.3708788156509399,0.3529691696166992,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8733935356140137,0.4098221063613891,0.2881107926368713,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7972992658615112,0.3083674311637878,0.2943798899650574,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7215231657028198,0.2255948632955551,1.0279096364974976,285.0306701660156,284.95001220703125,298.1946716308594,292.6177673339844,297.668701171875,297.3380432128906,285.0291748046875,1.0,0.5281345844268799,0.5337201356887817,0.5337201356887817,1.0,1.0,-2.7392771244049072,1.0572807788848877,1.6819963455200195,0.4375857412815094,0.9999167323112488,0.9999167323112488,0.0,139.5452880859375,133.0,49473.76171875,0.0,1820.417724609375,1.0,279.74334716796875,282.8627014160156,295.59600830078125,298.7468566894531,293.1499938964844,293.1499938964844,279.45001220703125,32616.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697031736373901,1.0,0.0,0.0,3.792876482009888,3.792901277542114,9.599103805157938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.54052734375,0.0,1671.7017822265625,1895.4371337890625,0.0,3120.0263671875,0.9349765181541444,1.0,0.0,3.0,1.0,0.0
18178980,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.839135468006134,0.3538752198219299,0.3201667964458465,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8533084988594055,0.3733012676239013,0.3553063571453094,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8804709315299988,0.4099697172641754,0.2882949113845825,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8050656318664551,0.3099425435066223,0.2958924472332001,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7271342873573303,0.226021409034729,1.029733657836914,284.889404296875,284.95001220703125,298.2536926269531,292.6439514160156,297.6863708496094,297.33056640625,284.89208984375,1.0,0.5266603827476501,0.5323776602745056,0.5323776602745056,1.0,1.0,-2.748603105545044,1.0592979192733765,1.689305305480957,0.4374584853649139,0.8888112902641296,0.8888112902641296,0.0,135.77394104003906,121.0,50414.87890625,0.0,1816.9744873046875,1.0,279.4561767578125,282.6923522949219,295.6788024902344,298.9560852050781,293.1499938964844,293.1499938964844,279.75,38292.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808905482292175,1.0,0.0,0.0,3.720588207244873,3.720613241195679,9.23669290386897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.62451171875,0.0,1630.6163330078125,1895.4371337890625,0.0,3224.926025390625,0.9225895404815674,1.0,0.0,3.0,1.0,0.0
18179040,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.839135468006134,0.3538752198219299,0.3201667964458465,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8533084988594055,0.3733012676239013,0.3553063571453094,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8804709315299988,0.4099697172641754,0.2882949113845825,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8050656318664551,0.3099425435066223,0.2958924472332001,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7271342873573303,0.226021409034729,1.029733657836914,284.889404296875,284.95001220703125,298.2536926269531,292.6439514160156,297.6863708496094,297.33056640625,284.89208984375,1.0,0.5266603827476501,0.5323776602745056,0.5323776602745056,1.0,1.0,-2.748603105545044,1.0592979192733765,1.689305305480957,0.4374584853649139,0.8888112902641296,0.8888112902641296,0.0,135.77394104003906,121.0,50414.87890625,0.0,1816.9744873046875,1.0,279.4561767578125,282.6923522949219,295.6788024902344,298.9560852050781,293.1499938964844,293.1499938964844,279.75,38292.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808905482292175,1.0,0.0,0.0,3.720588207244873,3.720613241195679,9.23669290386897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.62451171875,0.0,1630.6163330078125,1895.4371337890625,0.0,3224.926025390625,0.9225895404815674,1.0,0.0,3.0,1.0,0.0
18179100,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8450802564620972,0.3552359044551849,0.3209975361824035,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8596526384353638,0.3747581243515014,0.3563520014286041,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8864198923110962,0.4103776812553406,0.2882968485355377,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8109720349311829,0.3109235167503357,0.2965249717235565,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7316482067108154,0.2263696193695068,1.0301024913787842,285.0246887207031,284.95001220703125,298.283447265625,292.6568908691406,297.6974792480469,297.330322265625,285.0303649902344,1.0,0.5249466896057129,0.5317064523696899,0.5317064523696899,1.0,1.0,-2.75205945968628,1.059788703918457,1.6922706365585327,0.4370444416999817,0.9800699949264526,0.9800699949264526,0.0,132.5460205078125,121.0,49682.37109375,0.0,1807.10693359375,1.0,279.70367431640625,282.8510131835937,295.6259460449219,298.7561950683594,293.1499938964844,293.1499938964844,279.75,34193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742979764938354,1.0,0.0,0.0,3.760976791381836,3.761001586914064,9.438317647436634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.96142578125,0.0,1646.2457275390625,1895.4371337890625,0.0,3163.12353515625,0.9307059049606324,1.0,0.0,3.0,1.0,0.0
18179160,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8535717725753784,0.3568516969680786,0.3222146332263946,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8685641288757324,0.3764358758926391,0.3576895594596863,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8950615525245667,0.4110517799854278,0.288580060005188,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8188544511795044,0.3120965361595154,0.2973963916301727,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7381187677383423,0.2268821448087692,1.0313106775283811,285.0321960449219,284.95001220703125,298.3133544921875,292.6697082519531,297.7104797363281,297.3330993652344,285.0313415527344,1.0,0.522925078868866,0.5310754776000977,0.5310754776000977,1.0,1.0,-2.7579660415649414,1.0613844394683838,1.6965816020965576,0.4372073709964752,1.0,1.0,0.0,128.33314514160156,109.0,49888.1796875,0.0,1796.3045654296875,1.0,279.7434997558594,282.852783203125,295.6444091796875,298.8222351074219,293.1499938964844,293.1499938964844,279.45001220703125,33125.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717185258865356,1.0,0.0,0.0,3.835781097412109,3.835806608200073,9.817500767894671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.72802734375,0.0,1727.2457275390625,1895.4371337890625,0.0,3138.930908203125,0.9449731707572936,1.0,0.0,3.0,1.0,0.0
18179220,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8733686804771423,0.3588904440402984,0.3239868283271789,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8894367814064026,0.3789777755737304,0.3599364757537842,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9158177375793456,0.4113574922084808,0.2887300252914428,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8364777565002441,0.3137529790401459,0.2987821400165558,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7534560561180115,0.2274099141359329,1.032615303993225,284.8904724121094,284.95001220703125,298.3736267089844,292.6949157714844,297.7294311523437,297.3271789550781,284.8925476074219,1.0,0.5179418921470642,0.5298134088516235,0.5298134088516235,1.0,1.0,-2.7662172317504883,1.0630114078521729,1.703205943107605,0.4369381666183471,0.8994316458702087,0.8994316458702087,0.0,119.2102279663086,97.0,50850.94921875,0.0,1765.8516845703125,1.0,279.4569091796875,282.680419921875,295.72662353515625,299.0311584472656,293.1499938964844,293.1499938964844,279.1499938964844,38199.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882332444190979,1.0,0.0,0.0,3.767967939376831,3.767993450164795,9.473438922213971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6142578125,0.0,1685.4058837890625,1895.4371337890625,0.0,3238.435546875,0.9330388307571412,1.0,0.0,3.0,1.0,0.0
18179280,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8733686804771423,0.3588904440402984,0.3239868283271789,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8894367814064026,0.3789777755737304,0.3599364757537842,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9158177375793456,0.4113574922084808,0.2887300252914428,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8364777565002441,0.3137529790401459,0.2987821400165558,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7534560561180115,0.2274099141359329,1.032615303993225,284.8904724121094,284.95001220703125,298.3736267089844,292.6949157714844,297.7294311523437,297.3271789550781,284.8925476074219,1.0,0.5179418921470642,0.5298134088516235,0.5298134088516235,1.0,1.0,-2.7662172317504883,1.0630114078521729,1.703205943107605,0.4369381666183471,0.8994316458702087,0.8994316458702087,0.0,119.2102279663086,97.0,50850.94921875,0.0,1765.8516845703125,1.0,279.4569091796875,282.680419921875,295.72662353515625,299.0311584472656,293.1499938964844,293.1499938964844,279.1499938964844,38199.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882332444190979,1.0,0.0,0.0,3.767967939376831,3.767993450164795,9.473438922213971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.6142578125,0.0,1685.4058837890625,1895.4371337890625,0.0,3238.435546875,0.9330388307571412,1.0,0.0,3.0,1.0,0.0
18179340,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8981934785842896,0.360801637172699,0.325230062007904,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9160353541374208,0.3813560009002685,0.3617233335971832,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9436082243919371,0.4115030765533447,0.2884819805622101,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8585853576660156,0.3152291774749756,0.2997404634952545,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7731334567070007,0.2277613878250122,1.0322246551513672,284.8813781738281,284.95001220703125,298.4345703125,292.7193603515625,297.7479553222656,297.3202514648437,284.88458251953125,1.0,0.5119005441665649,0.5285513997077942,0.5285513997077942,1.0,1.0,-2.770242214202881,1.0628111362457275,1.707431077957153,0.4356953203678131,0.8250685334205627,0.8250685334205627,0.0,109.30500030517578,85.0,50973.63671875,0.0,1725.16845703125,1.0,279.1580505371094,282.6370544433594,295.7353820800781,299.0645446777344,293.1499938964844,293.1499938964844,279.45001220703125,41668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886866569519043,1.0,0.0,0.0,3.4994091987609863,3.4994328022003174,8.171141416823957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.9677734375,0.0,1412.65625,1895.4371337890625,0.0,3297.923095703125,0.877294659614563,1.0,0.0,3.0,1.0,0.0
18179400,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8981934785842896,0.360801637172699,0.325230062007904,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9160353541374208,0.3813560009002685,0.3617233335971832,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9436082243919371,0.4115030765533447,0.2884819805622101,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8585853576660156,0.3152291774749756,0.2997404634952545,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7731334567070007,0.2277613878250122,1.0322246551513672,284.8813781738281,284.95001220703125,298.4345703125,292.7193603515625,297.7479553222656,297.3202514648437,284.88458251953125,1.0,0.5119005441665649,0.5285513997077942,0.5285513997077942,1.0,1.0,-2.770242214202881,1.0628111362457275,1.707431077957153,0.4356953203678131,0.8250685334205627,0.8250685334205627,0.0,109.30500030517578,85.0,50973.63671875,0.0,1725.16845703125,1.0,279.1580505371094,282.6370544433594,295.7353820800781,299.0645446777344,293.1499938964844,293.1499938964844,279.45001220703125,41668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886866569519043,1.0,0.0,0.0,3.4994091987609863,3.4994328022003174,8.171141416823957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.9677734375,0.0,1412.65625,1895.4371337890625,0.0,3297.923095703125,0.877294659614563,1.0,0.0,3.0,1.0,0.0
18179460,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9389564394950868,0.3640294373035431,0.3274274468421936,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9581992626190186,0.3847613930702209,0.3642350733280182,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9806880950927734,0.4129142463207245,0.288921445608139,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8931254744529724,0.317564994096756,0.3012800812721252,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8036576509475708,0.2287835776805877,1.0338177680969238,285.0080261230469,284.95001220703125,298.4961853027344,292.7428894042969,297.775146484375,297.326904296875,285.0068664550781,1.0,0.5056027173995972,0.5273237824440002,0.5273237824440002,1.0,1.0,-2.780186891555786,1.0651930570602417,1.714993953704834,0.435644268989563,0.9282799363136292,0.9282799363136292,0.0,97.78317260742188,88.0,50565.25390625,0.0,1685.514892578125,1.0,279.4420166015625,282.7796325683594,295.7015686035156,298.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33435.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759142160415649,1.0,0.0,0.0,3.622058629989624,3.622081995010376,8.75395357979869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.236328125,0.0,1483.2662353515625,1895.4371337890625,0.0,3178.279541015625,0.896989643573761,1.0,0.0,3.0,1.0,0.0
