time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9389564394950868,0.3640294373035431,0.3274274468421936,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9581992626190186,0.3847613930702209,0.3642350733280182,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9806880950927734,0.4129142463207245,0.288921445608139,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8931254744529724,0.317564994096756,0.3012800812721252,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8036576509475708,0.2287835776805877,1.0338177680969238,285.0080261230469,284.95001220703125,298.4961853027344,292.7428894042969,297.775146484375,297.326904296875,285.0068664550781,1.0,0.5056027173995972,0.5273237824440002,0.5273237824440002,1.0,1.0,-2.780186891555786,1.0651930570602417,1.714993953704834,0.435644268989563,0.9282799363136292,0.9282799363136292,0.0,97.78317260742188,88.0,50565.25390625,0.0,1685.514892578125,1.0,279.4420166015625,282.7796325683594,295.7015686035156,298.9204406738281,293.1499938964844,293.1499938964844,279.1499938964844,33435.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759142160415649,1.0,0.0,0.0,3.622058629989624,3.622081995010376,8.75395357979869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.236328125,0.0,1483.2662353515625,1895.4371337890625,0.0,3178.279541015625,0.896989643573761,1.0,0.0,3.0,1.0,0.0
18179580,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9579187035560608,0.3654614686965942,0.32884082198143,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9756811857223512,0.3865609169006347,0.3659668266773224,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9944481253623962,0.4133144617080688,0.2892714440822601,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.90995192527771,0.3187486827373504,0.3024007976055145,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8173746466636658,0.2292390465736389,1.0356463193893433,284.8831481933594,284.95001220703125,298.5360107421875,292.75738525390625,297.7889709472656,297.32525634765625,284.8858947753906,1.0,0.5041566491127014,0.526538074016571,0.526538074016571,1.0,1.0,-2.787935256958008,1.067286252975464,1.720649003982544,0.4359844326972961,0.8395912051200867,0.8395912051200867,0.0,93.57617950439452,88.0,51337.90625,0.0,1677.0806884765625,1.0,279.1789855957031,282.6303405761719,295.7879943847656,299.1492919921875,293.1499938964844,293.1499938964844,279.1499938964844,39007.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833494782447815,1.0,0.0,0.0,3.552387237548828,3.552410840988159,8.420422545896145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.107421875,0.0,1449.1602783203125,1895.4371337890625,0.0,3247.962158203125,0.8842328786849976,1.0,0.0,3.0,1.0,0.0
18179640,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9640044569969176,0.3661985099315643,0.3294197916984558,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9812198281288148,0.3875091671943664,0.3667910993099212,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9984915852546692,0.4134677350521087,0.2892923951148987,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.916197657585144,0.3193502128124237,0.3029074370861053,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8217774629592896,0.2294359803199768,1.0362801551818848,284.9134521484375,284.95001220703125,298.5585327148437,292.76531982421875,297.7962646484375,297.32342529296875,284.9159240722656,1.0,0.5037775635719299,0.5260961055755615,0.5260961055755615,1.0,1.0,-2.791017770767212,1.0679137706756592,1.7231038808822632,0.4358985126018524,0.8474686741828918,0.8474686741828918,0.0,92.29380798339844,106.0,51293.1015625,0.0,1675.5740966796875,1.0,279.1579284667969,282.65380859375,295.7864685058594,299.1182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843428492546082,1.0,0.0,0.0,3.5054659843444824,3.505489110946656,8.199451713153394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.42626953125,0.0,1397.6351318359375,1895.4371337890625,0.0,3257.265380859375,0.8757020235061646,1.0,0.0,3.0,1.0,0.0
18179700,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9618940949440002,0.3676037788391113,0.3304983973503113,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9794926643371582,0.3890979588031769,0.3681603074073791,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9964085221290588,0.4140246212482452,0.289588451385498,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9138631820678712,0.3204042613506317,0.303805410861969,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.819700300693512,0.2298638373613357,1.037920594215393,285.03143310546875,284.95001220703125,298.5899658203125,292.77606201171875,297.80877685546875,297.3246154785156,285.0354919433594,1.0,0.5056975483894348,0.5254822969436646,0.5254822969436646,1.0,1.0,-2.797358512878418,1.0696731805801392,1.7276852130889893,0.4361111521720886,0.932608425617218,0.932608425617218,0.0,93.33040618896484,106.0,50744.59765625,0.0,1689.9896240234375,1.0,279.3988647460937,282.79119873046875,295.7401428222656,298.9332580566406,293.1499938964844,293.1499938964844,279.45001220703125,33656.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777080178260803,1.0,0.0,0.0,3.5666120052337646,3.5666348934173584,8.487994023198553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.4453125,0.0,1425.22412109375,1895.4371337890625,0.0,3195.097412109375,0.8869279026985168,1.0,0.0,3.0,1.0,0.0
18179760,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9538524150848388,0.3691186010837555,0.3319433033466339,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.972386121749878,0.3907985091209411,0.3698389530181885,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9897212386131288,0.4147051870822906,0.2901217341423034,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.905722200870514,0.3215498030185699,0.3049676418304443,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8130701780319214,0.2303665280342102,1.0405654907226562,285.025390625,284.95001220703125,298.62158203125,292.7864685058594,297.8222351074219,297.3273010253906,285.0238342285156,1.0,0.5089080333709717,0.5248153209686279,0.5248153209686279,1.0,1.0,-2.806326389312744,1.0724633932113647,1.733863115310669,0.4368278980255127,0.9560537338256836,0.9560537338256836,0.0,96.1053695678711,124.0,51062.390625,0.0,1716.739501953125,1.0,279.4420166015625,282.78057861328125,295.761474609375,299.0090637207031,293.1499938964844,293.1499938964844,279.1499938964844,32400.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754384517669678,1.0,0.0,0.0,3.657771587371826,3.657794952392578,8.927429462346481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.01708984375,0.0,1514.8397216796875,1895.4371337890625,0.0,3173.818359375,0.9044037461280824,1.0,0.0,3.0,1.0,0.0
18179820,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9214058518409728,0.3709384799003601,0.3342174291610718,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9421954154968262,0.3933258056640625,0.3728250563144684,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9611058235168456,0.4149437844753265,0.2907866537570953,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8778657913208008,0.3230396509170532,0.306970864534378,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7877166867256165,0.2307608723640442,1.044965744018555,284.9078674316406,284.95001220703125,298.6853942871094,292.80615234375,297.841796875,297.32061767578125,284.910400390625,1.0,0.5177708268165588,0.5234813094139099,0.5234813094139099,1.0,1.0,-2.8211495876312256,1.0766565799713137,1.744493007659912,0.4377326071262359,0.8636935353279114,0.8636935353279114,0.0,106.3055648803711,142.0,51976.3828125,0.0,1788.3109130859375,1.0,279.157470703125,282.63104248046875,295.839599609375,299.2158203125,293.1499938964844,293.1499938964844,279.45001220703125,38164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863691091537476,1.0,0.0,0.0,3.5746009349823,3.574624538421631,8.526060923941259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2158203125,0.0,1466.7513427734375,1895.4371337890625,0.0,3276.23583984375,0.8903515934944153,1.0,0.0,3.0,1.0,0.0
18179880,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9214058518409728,0.3709384799003601,0.3342174291610718,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9421954154968262,0.3933258056640625,0.3728250563144684,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9611058235168456,0.4149437844753265,0.2907866537570953,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8778657913208008,0.3230396509170532,0.306970864534378,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7877166867256165,0.2307608723640442,1.044965744018555,284.9078674316406,284.95001220703125,298.6853942871094,292.80615234375,297.841796875,297.32061767578125,284.910400390625,1.0,0.5177708268165588,0.5234813094139099,0.5234813094139099,1.0,1.0,-2.8211495876312256,1.0766565799713137,1.744493007659912,0.4377326071262359,0.8636935353279114,0.8636935353279114,0.0,106.3055648803711,142.0,51976.3828125,0.0,1788.3109130859375,1.0,279.157470703125,282.63104248046875,295.839599609375,299.2158203125,293.1499938964844,293.1499938964844,279.45001220703125,38164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863691091537476,1.0,0.0,0.0,3.5746009349823,3.574624538421631,8.526060923941259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2158203125,0.0,1466.7513427734375,1895.4371337890625,0.0,3276.23583984375,0.8903515934944153,1.0,0.0,3.0,1.0,0.0
18179940,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8897234797477722,0.3736423850059509,0.3368558585643768,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9079120755195618,0.3964574635028839,0.3760662972927093,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9249066710472108,0.4158984720706939,0.2916406989097595,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8497095704078674,0.3249383568763733,0.3091035187244415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7613613605499268,0.2314082980155944,1.049710035324097,285.02752685546875,284.95001220703125,298.75,292.8241882324219,297.8670959472656,297.3226928710937,285.02593994140625,1.0,0.5287225842475891,0.5221473574638367,0.5221473574638367,1.0,1.0,-2.83750057220459,1.0814839601516724,1.756016731262207,0.4387812614440918,0.9766830205917358,0.9766830205917358,0.0,119.6695785522461,160.0,51699.3984375,0.0,1878.3367919921875,1.0,279.4427795410156,282.7653503417969,295.804931640625,299.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,32427.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785677552223206,1.0,0.0,0.0,3.721313953399658,3.721338033676148,9.240297345058934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5732421875,0.0,1586.715087890625,1895.4371337890625,0.0,3203.15673828125,0.9186483025550842,1.0,0.0,3.0,1.0,0.0
18180000,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8897234797477722,0.3736423850059509,0.3368558585643768,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9079120755195618,0.3964574635028839,0.3760662972927093,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9249066710472108,0.4158984720706939,0.2916406989097595,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8497095704078674,0.3249383568763733,0.3091035187244415,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7613613605499268,0.2314082980155944,1.049710035324097,285.02752685546875,284.95001220703125,298.75,292.8241882324219,297.8670959472656,297.3226928710937,285.02593994140625,1.0,0.5287225842475891,0.5221473574638367,0.5221473574638367,1.0,1.0,-2.83750057220459,1.0814839601516724,1.756016731262207,0.4387812614440918,0.9766830205917358,0.9766830205917358,0.0,119.6695785522461,160.0,51699.3984375,0.0,1878.3367919921875,1.0,279.4427795410156,282.7653503417969,295.804931640625,299.0952453613281,293.1499938964844,293.1499938964844,279.1499938964844,32427.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785677552223206,1.0,0.0,0.0,3.721313953399658,3.721338033676148,9.240297345058934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5732421875,0.0,1586.715087890625,1895.4371337890625,0.0,3203.15673828125,0.9186483025550842,1.0,0.0,3.0,1.0,0.0
18180060,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8614656925201416,0.3752322793006897,0.3391637802124023,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8789165616035461,0.3988401889801025,0.3791527152061462,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8919044733047485,0.4159229397773742,0.2923209965229034,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8244608640670776,0.3261729478836059,0.3110864460468292,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7378056049346924,0.2315537184476852,1.054044246673584,284.9006652832031,284.95001220703125,298.815673828125,292.8408203125,297.8861999511719,297.3146667480469,284.90338134765625,1.0,0.5407901406288147,0.5206441879272461,0.5206441879272461,1.0,1.0,-2.8524014949798584,1.0853649377822876,1.7670364379882812,0.4394132494926452,0.8769382238388062,0.8769382238388062,0.0,135.5028076171875,178.0,52656.90625,0.0,1979.027099609375,1.0,279.1567077636719,282.6063537597656,295.8765869140625,299.29736328125,293.1499938964844,293.1499938964844,279.45001220703125,38176.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898779153823853,1.0,0.0,0.0,3.64603328704834,3.646057605743408,8.870223382473341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.42724609375,0.0,1545.0242919921875,1895.4371337890625,0.0,3309.06591796875,0.9060055017471312,1.0,0.0,3.0,1.0,0.0
18180120,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8614656925201416,0.3752322793006897,0.3391637802124023,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8789165616035461,0.3988401889801025,0.3791527152061462,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8919044733047485,0.4159229397773742,0.2923209965229034,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8244608640670776,0.3261729478836059,0.3110864460468292,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7378056049346924,0.2315537184476852,1.054044246673584,284.9006652832031,284.95001220703125,298.815673828125,292.8408203125,297.8861999511719,297.3146667480469,284.90338134765625,1.0,0.5407901406288147,0.5206441879272461,0.5206441879272461,1.0,1.0,-2.8524014949798584,1.0853649377822876,1.7670364379882812,0.4394132494926452,0.8769382238388062,0.8769382238388062,0.0,135.5028076171875,178.0,52656.90625,0.0,1979.027099609375,1.0,279.1567077636719,282.6063537597656,295.8765869140625,299.29736328125,293.1499938964844,293.1499938964844,279.45001220703125,38176.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898779153823853,1.0,0.0,0.0,3.64603328704834,3.646057605743408,8.870223382473341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.42724609375,0.0,1545.0242919921875,1895.4371337890625,0.0,3309.06591796875,0.9060055017471312,1.0,0.0,3.0,1.0,0.0
18180180,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8390223383903503,0.3777333796024322,0.341722697019577,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8555073738098145,0.4018630385398865,0.3824030756950378,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8660836219787598,0.4167453348636627,0.2931585311889648,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8026226162910461,0.3278899490833282,0.3131554722785949,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7185356020927429,0.2320034503936767,1.0584458112716677,285.0295715332031,284.95001220703125,298.88262939453125,292.8564453125,297.9115905761719,297.3160095214844,285.0281982421875,1.0,0.5533377528190613,0.5191410779953003,0.5191410779953003,1.0,1.0,-2.868160009384156,1.08957839012146,1.7785817384719849,0.4400254786014557,0.9947910904884338,0.9947910904884338,0.0,152.2488250732422,181.0,52296.015625,0.0,2086.6474609375,1.0,279.4432678222656,282.75054931640625,295.83709716796875,299.1664123535156,293.1499938964844,293.1499938964844,279.1499938964844,32637.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820186257362366,1.0,0.0,0.0,3.78137469291687,3.7813994884490967,9.5409745881625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7880859375,0.0,1658.2388916015625,1895.4371337890625,0.0,3235.495361328125,0.9323837757110596,1.0,0.0,3.0,1.0,0.0
18180240,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8390223383903503,0.3777333796024322,0.341722697019577,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8555073738098145,0.4018630385398865,0.3824030756950378,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8660836219787598,0.4167453348636627,0.2931585311889648,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8026226162910461,0.3278899490833282,0.3131554722785949,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7185356020927429,0.2320034503936767,1.0584458112716677,285.0295715332031,284.95001220703125,298.88262939453125,292.8564453125,297.9115905761719,297.3160095214844,285.0281982421875,1.0,0.5533377528190613,0.5191410779953003,0.5191410779953003,1.0,1.0,-2.868160009384156,1.08957839012146,1.7785817384719849,0.4400254786014557,0.9947910904884338,0.9947910904884338,0.0,152.2488250732422,181.0,52296.015625,0.0,2086.6474609375,1.0,279.4432678222656,282.75054931640625,295.83709716796875,299.1664123535156,293.1499938964844,293.1499938964844,279.1499938964844,32637.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820186257362366,1.0,0.0,0.0,3.78137469291687,3.7813994884490967,9.5409745881625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7880859375,0.0,1658.2388916015625,1895.4371337890625,0.0,3235.495361328125,0.9323837757110596,1.0,0.0,3.0,1.0,0.0
18180300,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8323360085487366,0.378568023443222,0.3429582715034485,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8486126065254211,0.4031181037425995,0.3840104639530182,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8581565022468567,0.4168389141559601,0.2935706675052643,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7954989075660706,0.3285352289676666,0.3141594231128692,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7121742963790894,0.2320820689201355,1.0604676008224487,284.8915100097656,284.95001220703125,298.91656494140625,292.8638916015625,297.9222106933594,297.3132019042969,284.88525390625,1.0,0.5578544735908508,0.5183895230293274,0.5183895230293274,1.0,1.0,-2.8757164478302,1.091516375541687,1.7842001914978027,0.4403794407844543,0.9082632064819336,0.9082632064819336,0.0,158.47076416015625,181.0,53381.9375,0.0,2129.786865234375,1.0,279.1944885253906,282.5785522460937,295.90728759765625,299.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,35844.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897043466567993,1.0,0.0,0.0,3.7830464839935294,3.783071756362915,9.549412425258197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.97265625,0.0,1685.083251953125,1895.4371337890625,0.0,3307.4423828125,0.9332380890846252,1.0,0.0,3.0,1.0,0.0
18180360,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8267081379890442,0.3791420459747314,0.3437149822711944,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.842993438243866,0.4041601419448852,0.3852448463439941,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8515447378158569,0.4166830480098724,0.2936558723449707,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7895494699478149,0.328987568616867,0.3148397207260132,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7064787745475769,0.2320011407136917,1.061293601989746,284.89483642578125,284.95001220703125,298.9507751464844,292.87109375,297.9311218261719,297.3076171875,284.8974609375,1.0,0.5615648031234741,0.5176233053207397,0.5176233053207397,1.0,1.0,-2.8800265789031982,1.0920490026474,1.7879774570465088,0.440018743276596,0.8891332745552063,0.8891332745552063,0.0,163.78726196289062,169.0,53251.03515625,0.0,2163.174560546875,1.0,279.156494140625,282.58404541015625,295.9058532714844,299.3654479980469,293.1499938964844,293.1499938964844,279.45001220703125,38178.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930768370628357,1.0,0.0,0.0,3.710725784301758,3.710750818252564,9.187788805320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.18017578125,0.0,1618.35693359375,1895.4371337890625,0.0,3338.969482421875,0.9203593134880066,1.0,0.0,3.0,1.0,0.0
18180420,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8269437551498413,0.3815798759460449,0.3456078469753265,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8435853123664856,0.4071882665157318,0.3878684937953949,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8506377339363098,0.4175150096416473,0.2940303683280945,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7895098924636841,0.3306608200073242,0.3162370026111603,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7056193947792053,0.232399508357048,1.0624771118164062,285.0276794433594,284.95001220703125,299.02008056640625,292.8848571777344,297.957275390625,297.3093566894531,285.0263977050781,1.0,0.5630574226379395,0.5160909295082092,0.5160909295082092,1.0,1.0,-2.8890035152435303,1.093252658843994,1.7957507371902466,0.4392239451408386,1.0,1.0,0.0,165.1350555419922,157.0,52713.93359375,0.0,2185.119384765625,1.0,279.4436340332031,282.7349853515625,295.86346435546875,299.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848400115966797,1.0,0.0,0.0,3.829639673233032,3.829664945602417,9.786087957763812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.412109375,0.0,1719.226318359375,1895.4371337890625,0.0,3261.9208984375,0.9435267448425292,1.0,0.0,3.0,1.0,0.0
18180480,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8269437551498413,0.3815798759460449,0.3456078469753265,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8435853123664856,0.4071882665157318,0.3878684937953949,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8506377339363098,0.4175150096416473,0.2940303683280945,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7895098924636841,0.3306608200073242,0.3162370026111603,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7056193947792053,0.232399508357048,1.0624771118164062,285.0276794433594,284.95001220703125,299.02008056640625,292.8848571777344,297.957275390625,297.3093566894531,285.0263977050781,1.0,0.5630574226379395,0.5160909295082092,0.5160909295082092,1.0,1.0,-2.8890035152435303,1.093252658843994,1.7957507371902466,0.4392239451408386,1.0,1.0,0.0,165.1350555419922,157.0,52713.93359375,0.0,2185.119384765625,1.0,279.4436340332031,282.7349853515625,295.86346435546875,299.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,33053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848400115966797,1.0,0.0,0.0,3.829639673233032,3.829664945602417,9.786087957763812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.412109375,0.0,1719.226318359375,1895.4371337890625,0.0,3261.9208984375,0.9435267448425292,1.0,0.0,3.0,1.0,0.0
18180540,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.83333420753479,0.3830288648605346,0.3470370769500732,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8507853746414185,0.4095840454101562,0.3901723325252533,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8564652800559998,0.4175697863101959,0.2941441833972931,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7960754036903381,0.3318172395229339,0.3173437416553497,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7107419967651367,0.232465848326683,1.062606692314148,284.8902282714844,284.95001220703125,299.09039306640625,292.89776611328125,297.9783020019531,297.302734375,284.8921813964844,1.0,0.5610401034355164,0.5145584940910339,0.5145584940910339,1.0,1.0,-2.8951222896575928,1.0931975841522217,1.8019248247146609,0.4379897713661194,0.8957866430282593,0.8957866430282593,0.0,160.89755249023438,145.0,53597.765625,0.0,2174.685546875,1.0,279.1569519042969,282.56658935546875,295.92828369140625,299.4113464355469,293.1499938964844,293.1499938964844,279.45001220703125,38293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951246738433838,1.0,0.0,0.0,3.754862785339356,3.7548882961273193,9.407655738868924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.14697265625,0.0,1670.64990234375,1895.4371337890625,0.0,3358.09814453125,0.9302104115486144,1.0,0.0,3.0,1.0,0.0
18180600,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.83333420753479,0.3830288648605346,0.3470370769500732,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8507853746414185,0.4095840454101562,0.3901723325252533,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8564652800559998,0.4175697863101959,0.2941441833972931,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7960754036903381,0.3318172395229339,0.3173437416553497,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7107419967651367,0.232465848326683,1.062606692314148,284.8902282714844,284.95001220703125,299.09039306640625,292.89776611328125,297.9783020019531,297.302734375,284.8921813964844,1.0,0.5610401034355164,0.5145584940910339,0.5145584940910339,1.0,1.0,-2.8951222896575928,1.0931975841522217,1.8019248247146609,0.4379897713661194,0.8957866430282593,0.8957866430282593,0.0,160.89755249023438,145.0,53597.765625,0.0,2174.685546875,1.0,279.1569519042969,282.56658935546875,295.92828369140625,299.4113464355469,293.1499938964844,293.1499938964844,279.45001220703125,38293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951246738433838,1.0,0.0,0.0,3.754862785339356,3.7548882961273193,9.407655738868924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.14697265625,0.0,1670.64990234375,1895.4371337890625,0.0,3358.09814453125,0.9302104115486144,1.0,0.0,3.0,1.0,0.0
18180660,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8450359106063843,0.3855607211589813,0.3486649692058563,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8636301755905151,0.4127712547779083,0.3925745785236358,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.867979109287262,0.4185619950294494,0.2943578362464905,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8079169988632202,0.3336047530174255,0.3184793889522552,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.71999192237854,0.2329918146133422,1.0626097917556765,285.0282592773437,284.95001220703125,299.16168212890625,292.9098815917969,298.0061340332031,297.30621337890625,285.0273742675781,1.0,0.5569642186164856,0.5131829380989075,0.5131829380989075,1.0,1.0,-2.901584386825561,1.0935417413711548,1.8080425262451167,0.4368908405303955,1.0,1.0,0.0,153.04315185546875,133.0,52941.84765625,0.0,2146.89892578125,1.0,279.4439392089844,282.7250671386719,295.88531494140625,299.260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33501.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862755298614502,1.0,0.0,0.0,3.85748553276062,3.857511043548584,9.928917279466989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7607421875,0.0,1756.730712890625,1895.4371337890625,0.0,3275.360107421875,0.9499804973602296,1.0,0.0,3.0,1.0,0.0
18180720,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8450359106063843,0.3855607211589813,0.3486649692058563,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8636301755905151,0.4127712547779083,0.3925745785236358,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.867979109287262,0.4185619950294494,0.2943578362464905,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8079169988632202,0.3336047530174255,0.3184793889522552,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.71999192237854,0.2329918146133422,1.0626097917556765,285.0282592773437,284.95001220703125,299.16168212890625,292.9098815917969,298.0061340332031,297.30621337890625,285.0273742675781,1.0,0.5569642186164856,0.5131829380989075,0.5131829380989075,1.0,1.0,-2.901584386825561,1.0935417413711548,1.8080425262451167,0.4368908405303955,1.0,1.0,0.0,153.04315185546875,133.0,52941.84765625,0.0,2146.89892578125,1.0,279.4439392089844,282.7250671386719,295.88531494140625,299.260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33501.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862755298614502,1.0,0.0,0.0,3.85748553276062,3.857511043548584,9.928917279466989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7607421875,0.0,1756.730712890625,1895.4371337890625,0.0,3275.360107421875,0.9499804973602296,1.0,0.0,3.0,1.0,0.0
18180780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8559732437133789,0.3866980075836181,0.3497652113437652,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8756322860717773,0.4146465361118316,0.3943148851394653,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8789657950401306,0.4187630414962768,0.2945203781127929,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8182565569877625,0.3345564901828766,0.3193103969097137,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7283022999763489,0.2331668138504028,1.0627892017364502,284.87823486328125,284.95001220703125,299.21356201171875,292.9181213378906,298.02264404296875,297.3030090332031,284.8793334960937,1.0,0.5533570051193237,0.5121924877166748,0.5121924877166748,1.0,1.0,-2.906416177749634,1.0938374996185305,1.8125786781311035,0.4362820088863373,0.9060614109039308,0.9060614109039308,0.0,146.2816162109375,133.0,53908.08203125,0.0,2121.62158203125,1.0,279.16912841796875,282.5458068847656,295.9571228027344,299.4764099121094,293.1499938964844,293.1499938964844,279.1499938964844,37929.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952329754829407,1.0,0.0,0.0,3.815967321395874,3.815993309020996,9.716337672216468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9892578125,0.0,1740.86279296875,1895.4371337890625,0.0,3359.109619140625,0.9427278637886048,1.0,0.0,3.0,1.0,0.0
18180840,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8602979183197021,0.3870745003223419,0.3499752283096313,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.88041752576828,0.4153158366680145,0.3948257863521576,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8833088874816895,0.4187672436237335,0.2944351732730865,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8221977949142456,0.3348686397075653,0.3194931447505951,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7315341234207153,0.2331853210926056,1.0623748302459717,284.8905334472656,284.95001220703125,299.2338562011719,292.9212646484375,298.02862548828125,297.3009948730469,284.8924560546875,1.0,0.5517739057540894,0.5118073225021362,0.5118073225021362,1.0,1.0,-2.906902551651001,1.093366026878357,1.813536524772644,0.4357433319091797,0.9018588066101074,0.9018588066101074,0.0,143.64862060546875,121.0,53835.6484375,0.0,2109.39599609375,1.0,279.1567687988281,282.5557556152344,295.94970703125,299.4477844238281,293.1499938964844,293.1499938964844,278.8500061035156,38308.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961061835289001,1.0,0.0,0.0,3.7833306789398193,3.7833564281463614,9.550847153150244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.376953125,0.0,1704.5335693359375,1895.4371337890625,0.0,3367.26171875,0.9365972876548768,1.0,0.0,3.0,1.0,0.0
18180900,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8689549565315247,0.3876806199550628,0.3503827452659607,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8898807764053345,0.4164550006389618,0.3957455456256866,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.8919582962989807,0.4187089800834656,0.2942898571491241,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8298913836479187,0.3353727757930755,0.3198137581348419,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7379357814788818,0.2331749498844146,1.0615596771240234,284.808837890625,284.95001220703125,299.270263671875,292.9266967773437,298.0391540527344,297.2972106933594,284.81121826171875,1.0,0.5487881302833557,0.5111194849014282,0.5111194849014282,1.0,1.0,-2.9077301025390625,1.092503309249878,1.815226674079895,0.4347699880599975,0.8142927289009094,0.8142927289009094,0.0,138.7003936767578,121.0,54237.546875,0.0,2086.26318359375,1.0,278.8978881835937,282.4477233886719,295.97442626953125,299.5758972167969,293.1499938964844,293.1499938964844,278.8500061035156,43097.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019740223884584,1.0,0.0,0.0,3.6483428478240967,3.6483681201934814,8.881464736987255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2216796875,0.0,1584.40771484375,1895.4371337890625,0.0,3421.978271484375,0.9074779748916626,1.0,0.0,3.0,1.0,0.0
18180960,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8787002563476562,0.388485312461853,0.3507581651210785,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9003930687904358,0.4177300333976745,0.3966283202171325,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9016217589378356,0.4188109934329986,0.2941131889820099,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8384397029876709,0.3359771072864532,0.3200922608375549,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7451379895210266,0.2332270890474319,1.060550093650818,284.88250732421875,284.95001220703125,299.30682373046875,292.9319763183594,298.05084228515625,297.2950744628906,284.8853759765625,1.0,0.5456172227859497,0.5104594826698303,0.5104594826698303,1.0,1.0,-2.908149242401123,1.0915136337280271,1.816635608673096,0.4337306022644043,0.8292049169540405,0.8292049169540405,0.0,133.54153442382812,109.0,53868.859375,0.0,2061.39013671875,1.0,278.8580627441406,282.51177978515625,295.9450378417969,299.4616394042969,293.1499938964844,293.1499938964844,279.1499938964844,41501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901678740978241,1.0,0.0,0.0,3.521472215652466,3.521496057510376,8.27450151064113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.7138671875,0.0,1434.5345458984375,1895.4371337890625,0.0,3419.227783203125,0.8820121884346008,1.0,0.0,3.0,1.0,0.0
18181020,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9056553840637208,0.3912553787231445,0.3525415360927582,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9310449361801147,0.421235054731369,0.3992205560207367,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9305819869041444,0.4201340973377228,0.2944863438606262,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8622095584869385,0.3379838466644287,0.3213131725788116,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7655361890792847,0.2339510172605514,1.0607894659042358,285.0037536621094,284.95001220703125,299.3805236816406,292.9421081542969,298.0816345214844,297.3023376464844,285.002685546875,1.0,0.5392928719520569,0.5091394782066345,0.5091394782066345,1.0,1.0,-2.915604591369629,1.0923086404800415,1.823295950889588,0.4329051971435547,0.927893877029419,0.927893877029419,0.0,121.84235382080078,97.0,53358.18359375,0.0,2015.74853515625,1.0,279.1421813964844,282.6512451171875,295.90283203125,299.3021850585937,293.1499938964844,293.1499938964844,278.8500061035156,33679.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894942402839661,1.0,0.0,0.0,3.635224103927612,3.635247468948364,8.817706884656218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3017578125,0.0,1499.4979248046875,1895.4371337890625,0.0,3305.4775390625,0.9001107811927795,1.0,0.0,3.0,1.0,0.0
18181080,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9056553840637208,0.3912553787231445,0.3525415360927582,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9310449361801147,0.421235054731369,0.3992205560207367,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9305819869041444,0.4201340973377228,0.2944863438606262,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8622095584869385,0.3379838466644287,0.3213131725788116,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7655361890792847,0.2339510172605514,1.0607894659042358,285.0037536621094,284.95001220703125,299.3805236816406,292.9421081542969,298.0816345214844,297.3023376464844,285.002685546875,1.0,0.5392928719520569,0.5091394782066345,0.5091394782066345,1.0,1.0,-2.915604591369629,1.0923086404800415,1.823295950889588,0.4329051971435547,0.927893877029419,0.927893877029419,0.0,121.84235382080078,97.0,53358.18359375,0.0,2015.74853515625,1.0,279.1421813964844,282.6512451171875,295.90283203125,299.3021850585937,293.1499938964844,293.1499938964844,278.8500061035156,33679.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894942402839661,1.0,0.0,0.0,3.635224103927612,3.635247468948364,8.817706884656218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.3017578125,0.0,1499.4979248046875,1895.4371337890625,0.0,3305.4775390625,0.9001107811927795,1.0,0.0,3.0,1.0,0.0
18181140,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.941289246082306,0.3929215967655182,0.3538610935211181,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9669570922851562,0.4240485727787018,0.401603102684021,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9648084044456482,0.4206202030181885,0.2946625649929046,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8920710682868958,0.3394325077533722,0.3223855793476105,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7912564873695374,0.234323963522911,1.0608474016189575,284.9129638671875,284.95001220703125,299.454833984375,292.9516906738281,298.1062927246094,297.2996826171875,284.9149169921875,1.0,0.5328301191329956,0.5078194737434387,0.5078194737434387,1.0,1.0,-2.9216320514678955,1.092461109161377,1.829170823097229,0.4319503009319305,0.8480157256126404,0.8480157256126404,0.0,110.33860778808594,100.0,53972.95703125,0.0,1968.4727783203125,1.0,278.8578796386719,282.5282287597656,295.9701538085937,299.47711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38755.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972830772399902,1.0,0.0,0.0,3.513727188110352,3.5137505531311035,8.238143891503569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8017578125,0.0,1406.6236572265625,1895.4371337890625,0.0,3378.24560546875,0.8775686025619507,1.0,0.0,3.0,1.0,0.0
18181200,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.941289246082306,0.3929215967655182,0.3538610935211181,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9669570922851562,0.4240485727787018,0.401603102684021,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9648084044456482,0.4206202030181885,0.2946625649929046,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8920710682868958,0.3394325077533722,0.3223855793476105,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7912564873695374,0.234323963522911,1.0608474016189575,284.9129638671875,284.95001220703125,299.454833984375,292.9516906738281,298.1062927246094,297.2996826171875,284.9149169921875,1.0,0.5328301191329956,0.5078194737434387,0.5078194737434387,1.0,1.0,-2.9216320514678955,1.092461109161377,1.829170823097229,0.4319503009319305,0.8480157256126404,0.8480157256126404,0.0,110.33860778808594,100.0,53972.95703125,0.0,1968.4727783203125,1.0,278.8578796386719,282.5282287597656,295.9701538085937,299.47711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38755.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972830772399902,1.0,0.0,0.0,3.513727188110352,3.5137505531311035,8.238143891503569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8017578125,0.0,1406.6236572265625,1895.4371337890625,0.0,3378.24560546875,0.8775686025619507,1.0,0.0,3.0,1.0,0.0
18181260,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9639127254486084,0.3954353630542755,0.35565385222435,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.987037718296051,0.4275044202804565,0.4044137895107269,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9837403297424316,0.421839028596878,0.2951653897762298,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9126743078231812,0.3413761854171753,0.323815107345581,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8081772923469543,0.2350412458181381,1.062344312667847,285.0165100097656,284.95001220703125,299.5297241210937,292.9608154296875,298.13604736328125,297.3047790527344,285.0148010253906,1.0,0.5308257341384888,0.5064918398857117,0.5064918398857117,1.0,1.0,-2.9312779903411865,1.0941108465194702,1.8371670246124268,0.4314881265163421,0.9480438828468324,0.9480438828468324,0.0,104.48272705078124,118.0,53611.54296875,0.0,1955.164794921875,1.0,279.14227294921875,282.65008544921875,295.9353942871094,299.34912109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884023427963257,1.0,0.0,0.0,3.655051469802856,3.655074834823608,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.01953125,0.0,1514.405029296875,1895.4371337890625,0.0,3295.26318359375,0.9038808941841124,1.0,0.0,3.0,1.0,0.0
18181320,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9639127254486084,0.3954353630542755,0.35565385222435,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.987037718296051,0.4275044202804565,0.4044137895107269,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9837403297424316,0.421839028596878,0.2951653897762298,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9126743078231812,0.3413761854171753,0.323815107345581,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8081772923469543,0.2350412458181381,1.062344312667847,285.0165100097656,284.95001220703125,299.5297241210937,292.9608154296875,298.13604736328125,297.3047790527344,285.0148010253906,1.0,0.5308257341384888,0.5064918398857117,0.5064918398857117,1.0,1.0,-2.9312779903411865,1.0941108465194702,1.8371670246124268,0.4314881265163421,0.9480438828468324,0.9480438828468324,0.0,104.48272705078124,118.0,53611.54296875,0.0,1955.164794921875,1.0,279.14227294921875,282.65008544921875,295.9353942871094,299.34912109375,293.1499938964844,293.1499938964844,278.8500061035156,32744.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884023427963257,1.0,0.0,0.0,3.655051469802856,3.655074834823608,8.914157092476671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.01953125,0.0,1514.405029296875,1895.4371337890625,0.0,3295.26318359375,0.9038808941841124,1.0,0.0,3.0,1.0,0.0
