time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181380,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9518561959266664,0.3967696726322174,0.3572988212108612,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.977591633796692,0.4301640391349792,0.4073061048984527,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9723393321037292,0.4221191108226776,0.2956820428371429,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9011387825012208,0.3426482081413269,0.3253768384456634,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7978058457374573,0.2352737188339233,1.064901351928711,284.9091491699219,284.95001220703125,299.6050720214844,292.9695739746094,298.1592102050781,297.2992858886719,284.9113464355469,1.0,0.5356208682060242,0.5051642060279846,0.5051642060279846,1.0,1.0,-2.942307472229004,1.0962918996810913,1.846015453338623,0.4314159750938415,0.859428882598877,0.859428882598877,0.0,108.97862243652344,136.0,54400.1015625,0.0,1995.9774169921875,1.0,278.8575744628906,282.5100402832031,295.9979248046875,299.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38319.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981946706771851,1.0,0.0,0.0,3.558502435684204,3.558526039123535,8.449438269053644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4765625,0.0,1450.6546630859375,1895.4371337890625,0.0,3386.750244140625,0.8869831562042236,1.0,0.0,3.0,1.0,0.0
18181440,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9518561959266664,0.3967696726322174,0.3572988212108612,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.977591633796692,0.4301640391349792,0.4073061048984527,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9723393321037292,0.4221191108226776,0.2956820428371429,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9011387825012208,0.3426482081413269,0.3253768384456634,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7978058457374573,0.2352737188339233,1.064901351928711,284.9091491699219,284.95001220703125,299.6050720214844,292.9695739746094,298.1592102050781,297.2992858886719,284.9113464355469,1.0,0.5356208682060242,0.5051642060279846,0.5051642060279846,1.0,1.0,-2.942307472229004,1.0962918996810913,1.846015453338623,0.4314159750938415,0.859428882598877,0.859428882598877,0.0,108.97862243652344,136.0,54400.1015625,0.0,1995.9774169921875,1.0,278.8575744628906,282.5100402832031,295.9979248046875,299.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,38319.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981946706771851,1.0,0.0,0.0,3.558502435684204,3.558526039123535,8.449438269053644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.4765625,0.0,1450.6546630859375,1895.4371337890625,0.0,3386.750244140625,0.8869831562042236,1.0,0.0,3.0,1.0,0.0
18181500,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9382733702659608,0.3977996110916137,0.3581520617008209,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9660810232162476,0.4317417740821838,0.4087843596935272,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9594868421554564,0.4225439131259918,0.2959532737731933,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.889397144317627,0.343457967042923,0.3261752426624298,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7870944738388062,0.2354812324047088,1.066229224205017,285.02691650390625,284.95001220703125,299.6429138183594,292.97381591796875,298.1728820800781,297.2997436523437,285.03033447265625,1.0,0.5394237637519836,0.5045003890991211,0.5045003890991211,1.0,1.0,-2.947986364364624,1.0974485874176023,1.8505377769470213,0.431321233510971,0.943267285823822,0.943267285823822,0.0,113.6451644897461,136.0,53786.5078125,0.0,2028.9345703125,1.0,279.10009765625,282.6478881835937,295.9446105957031,299.3341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33703.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921917676925659,1.0,0.0,0.0,3.61550545692444,3.6155288219451904,8.722306574782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.14599609375,0.0,1478.1064453125,1895.4371337890625,0.0,3330.698486328125,0.8977500796318054,1.0,0.0,3.0,1.0,0.0
18181560,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9239069223403932,0.3989595174789428,0.3593754172325134,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.953069806098938,0.4334504306316376,0.4105701744556427,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.945154905319214,0.4231230616569519,0.2964854836463928,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8773565292358398,0.3443756699562073,0.3272227048873901,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.776131272315979,0.2357708215713501,1.068408727645874,285.0198669433594,284.95001220703125,299.6808166503906,292.9779968261719,298.18756103515625,297.3018798828125,285.01837158203125,1.0,0.5440015196800232,0.5037720799446106,0.5037720799446106,1.0,1.0,-2.956119537353516,1.099505066871643,1.8566144704818728,0.4316098093986511,0.9641896486282348,0.9641896486282348,0.0,119.09610748291016,154.0,54066.1796875,0.0,2070.13134765625,1.0,279.1424255371094,282.63775634765625,295.95770263671875,299.4001159667969,293.1499938964844,293.1499938964844,278.8500061035156,32653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903127312660217,1.0,0.0,0.0,3.6991143226623535,3.699138164520264,9.13037922600779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.9794921875,0.0,1563.1263427734375,1895.4371337890625,0.0,3313.1318359375,0.9138616323471068,1.0,0.0,3.0,1.0,0.0
18181620,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8930880427360535,0.3999655246734619,0.36109060049057,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9206310510635376,0.4359270930290222,0.4136717021465301,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9109099507331848,0.4231961965560913,0.2971376776695251,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507373332977295,0.3454194664955139,0.328948438167572,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7520408034324646,0.235760286450386,1.071671724319458,284.9046936035156,284.95001220703125,299.75689697265625,292.9861755371094,298.20928955078125,297.29425048828125,284.9069519042969,1.0,0.5543713569641113,0.5023154616355896,0.5023154616355896,1.0,1.0,-2.9686977863311768,1.1020222902297974,1.866675615310669,0.4315696656703949,0.8702355027198792,0.8702355027198792,0.0,133.0677947998047,172.0,54928.9609375,0.0,2162.331298828125,1.0,278.8572082519531,282.4891357421875,296.017333984375,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,38218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900619626045227,1.0,0.0,0.0,3.613098621368408,3.6131227016448975,8.710696874913992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.841796875,0.0,1508.931640625,1895.4371337890625,0.0,3409.359619140625,0.8989261388778687,1.0,0.0,3.0,1.0,0.0
18181680,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8930880427360535,0.3999655246734619,0.36109060049057,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9206310510635376,0.4359270930290222,0.4136717021465301,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9109099507331848,0.4231961965560913,0.2971376776695251,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8507373332977295,0.3454194664955139,0.328948438167572,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7520408034324646,0.235760286450386,1.071671724319458,284.9046936035156,284.95001220703125,299.75689697265625,292.9861755371094,298.20928955078125,297.29425048828125,284.9069519042969,1.0,0.5543713569641113,0.5023154616355896,0.5023154616355896,1.0,1.0,-2.9686977863311768,1.1020222902297974,1.866675615310669,0.4315696656703949,0.8702355027198792,0.8702355027198792,0.0,133.0677947998047,172.0,54928.9609375,0.0,2162.331298828125,1.0,278.8572082519531,282.4891357421875,296.017333984375,299.5849609375,293.1499938964844,293.1499938964844,279.1499938964844,38218.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900619626045227,1.0,0.0,0.0,3.613098621368408,3.6131227016448975,8.710696874913992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.841796875,0.0,1508.931640625,1895.4371337890625,0.0,3409.359619140625,0.8989261388778687,1.0,0.0,3.0,1.0,0.0
18181740,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8675848245620728,0.4019035696983337,0.3631180226802826,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.893528401851654,0.439086765050888,0.4170089066028595,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8834611773490906,0.4240540862083435,0.297980397939682,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8281973004341125,0.3469671010971069,0.3308207392692566,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7316562533378601,0.2360513359308242,1.0752061605453491,285.0218811035156,284.95001220703125,299.8331604003906,292.9942321777344,298.2367553710937,297.2956237792969,285.0204467773437,1.0,0.5657601952552795,0.5008588433265686,0.5008588433265686,1.0,1.0,-2.982651233673096,1.1050910949707031,1.8775601387023928,0.4315802752971649,0.9788821935653688,0.9788821935653688,0.0,148.6732940673828,190.0,54542.19921875,0.0,2266.056640625,1.0,279.1430358886719,282.6235656738281,295.9747619628906,299.447998046875,293.1499938964844,293.1499938964844,278.8500061035156,32753.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928748965263367,1.0,0.0,0.0,3.747485399246216,3.747509717941284,9.370725138069248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.927734375,0.0,1619.4146728515625,1895.4371337890625,0.0,3337.082763671875,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
18181800,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8675848245620728,0.4019035696983337,0.3631180226802826,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.893528401851654,0.439086765050888,0.4170089066028595,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8834611773490906,0.4240540862083435,0.297980397939682,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8281973004341125,0.3469671010971069,0.3308207392692566,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7316562533378601,0.2360513359308242,1.0752061605453491,285.0218811035156,284.95001220703125,299.8331604003906,292.9942321777344,298.2367553710937,297.2956237792969,285.0204467773437,1.0,0.5657601952552795,0.5008588433265686,0.5008588433265686,1.0,1.0,-2.982651233673096,1.1050910949707031,1.8775601387023928,0.4315802752971649,0.9788821935653688,0.9788821935653688,0.0,148.6732940673828,190.0,54542.19921875,0.0,2266.056640625,1.0,279.1430358886719,282.6235656738281,295.9747619628906,299.447998046875,293.1499938964844,293.1499938964844,278.8500061035156,32753.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928748965263367,1.0,0.0,0.0,3.747485399246216,3.747509717941284,9.370725138069248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.927734375,0.0,1619.4146728515625,1895.4371337890625,0.0,3337.082763671875,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
18181860,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8452022075653076,0.4026680290699005,0.3647505044937134,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8703973293304443,0.4414488971233368,0.4201378524303436,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8593750596046448,0.4240043759346008,0.2986467182636261,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8075613379478455,0.3478535711765289,0.3325293362140655,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7130878567695618,0.2358672320842743,1.0782893896102903,284.9001159667969,284.95001220703125,299.9096069335937,293.002197265625,298.2575988769531,297.287109375,284.9025573730469,1.0,0.5776281952857971,0.4993011653423309,0.4993011653423309,1.0,1.0,-2.9949440956115723,1.1072285175323486,1.8877156972885127,0.4312212467193603,0.8801306486129761,0.8801306486129761,0.0,165.85617065429688,193.0,55435.95703125,0.0,2375.760986328125,1.0,278.8565979003906,282.4684753417969,296.0337219238281,299.6336364746094,293.1499938964844,293.1499938964844,279.1499938964844,38266.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903204381465912,1.0,0.0,0.0,3.66626501083374,3.666289567947388,8.968937095232832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.380859375,0.0,1568.36962890625,1895.4371337890625,0.0,3433.435546875,0.9106059670448304,1.0,0.0,3.0,1.0,0.0
18181920,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8452022075653076,0.4026680290699005,0.3647505044937134,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8703973293304443,0.4414488971233368,0.4201378524303436,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8593750596046448,0.4240043759346008,0.2986467182636261,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8075613379478455,0.3478535711765289,0.3325293362140655,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7130878567695618,0.2358672320842743,1.0782893896102903,284.9001159667969,284.95001220703125,299.9096069335937,293.002197265625,298.2575988769531,297.287109375,284.9025573730469,1.0,0.5776281952857971,0.4993011653423309,0.4993011653423309,1.0,1.0,-2.9949440956115723,1.1072285175323486,1.8877156972885127,0.4312212467193603,0.8801306486129761,0.8801306486129761,0.0,165.85617065429688,193.0,55435.95703125,0.0,2375.760986328125,1.0,278.8565979003906,282.4684753417969,296.0337219238281,299.6336364746094,293.1499938964844,293.1499938964844,279.1499938964844,38266.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903204381465912,1.0,0.0,0.0,3.66626501083374,3.666289567947388,8.968937095232832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.380859375,0.0,1568.36962890625,1895.4371337890625,0.0,3433.435546875,0.9106059670448304,1.0,0.0,3.0,1.0,0.0
18181980,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.835483193397522,0.4040721952915191,0.3660134077072143,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8604752421379089,0.4439102411270141,0.4225399792194366,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.848660945892334,0.4246111810207367,0.2991076707839966,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7975506782531738,0.3489881157875061,0.3337411284446716,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7035862803459167,0.2359829396009445,1.0797892808914185,285.029296875,284.95001220703125,299.9708251953125,293.0085754394531,298.2789611816406,297.287841796875,285.02789306640625,1.0,0.583858847618103,0.4980550110340118,0.4980550110340118,1.0,1.0,-3.003159284591675,1.1082496643066406,1.8949096202850344,0.4304637610912323,0.9858002066612244,0.9858002066612244,0.0,175.15171813964844,193.0,54863.71484375,0.0,2438.36962890625,1.0,279.1351623535156,282.6161804199219,295.9807434082031,299.4638061523437,293.1499938964844,293.1499938964844,279.1499938964844,32909.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954949378967285,1.0,0.0,0.0,3.7678654193878174,3.767889976501465,9.472923920839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.861328125,0.0,1644.4232177734375,1895.4371337890625,0.0,3361.5556640625,0.929805338382721,1.0,0.0,3.0,1.0,0.0
18182040,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8339356780052185,0.404437392950058,0.3664282858371734,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8589289784431458,0.4445515275001526,0.4232202172279358,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8469080328941345,0.4247938990592956,0.2992929518222809,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7959149479866028,0.3492965698242187,0.3341048657894134,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7019588947296143,0.2360362261533737,1.080347776412964,285.0224304199219,284.95001220703125,299.9861145019531,293.0101928710937,298.28448486328125,297.288330078125,285.02099609375,1.0,0.5852013826370239,0.4977434575557709,0.4977434575557709,1.0,1.0,-3.005807399749756,1.1087446212768557,1.8970626592636108,0.4303977489471435,0.9912996888160706,0.9912996888160706,0.0,176.91392517089844,181.0,54954.78515625,0.0,2452.2919921875,1.0,279.14337158203125,282.6092224121094,295.9899597167969,299.49053955078125,293.1499938964844,293.1499938964844,278.8500061035156,32937.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952962756156921,1.0,0.0,0.0,3.791766166687012,3.7917912006378174,9.59348426476936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7939453125,0.0,1672.877685546875,1895.4371337890625,0.0,3359.700439453125,0.9349126815795898,1.0,0.0,3.0,1.0,0.0
18182100,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8329911231994629,0.4048932790756225,0.367162674665451,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8583095073699951,0.4458305835723877,0.4246793687343597,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8456310033798218,0.4248842000961303,0.299566239118576,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7949458956718445,0.3498087525367737,0.3348035514354706,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7006944417953491,0.2359939813613891,1.0809348821640017,284.8853759765625,284.95001220703125,300.0243835449219,293.01422119140625,298.2956848144531,297.28564453125,284.88006591796875,1.0,0.5863173604011536,0.4969646334648132,0.4969646334648132,1.0,1.0,-3.010327100753784,1.1090997457504272,1.9012274742126465,0.4299152195453644,0.9028525948524476,0.9028525948524476,0.0,178.4383087158203,181.0,55980.234375,0.0,2468.487548828125,1.0,278.8943786621094,282.44000244140625,296.0536193847656,299.7231140136719,293.1499938964844,293.1499938964844,278.8500061035156,36292.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024357199668884,1.0,0.0,0.0,3.78472900390625,3.7847542762756334,9.557908242641131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.99609375,0.0,1690.5618896484375,1895.4371337890625,0.0,3426.278076171875,0.933857262134552,1.0,0.0,3.0,1.0,0.0
18182160,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8333655595779419,0.4051165282726288,0.3673867583274841,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.859240710735321,0.4469198286533355,0.4257287383079529,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8457967638969421,0.4247534275054931,0.2995010912418365,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7954599261283875,0.3501537144184112,0.3351556360721588,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007503509521484,0.2358224391937255,1.0802791118621826,284.8939514160156,284.95001220703125,300.0626220703125,293.0182800292969,298.3052978515625,297.2805480957031,284.896240234375,1.0,0.5862257480621338,0.4962068200111389,0.4962068200111389,1.0,1.0,-3.0114188194274902,1.108077883720398,1.9033410549163816,0.4287703037261963,0.8862459063529968,0.8862459063529968,0.0,178.28892517089844,169.0,55774.5625,0.0,2469.751953125,1.0,278.856689453125,282.4494934082031,296.047607421875,299.67095947265625,293.1499938964844,293.1499938964844,279.1499938964844,38396.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051903486251832,1.0,0.0,0.0,3.708107233047485,3.708132266998291,9.174826232083432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.35693359375,0.0,1617.001708984375,1895.4371337890625,0.0,3451.916015625,0.9200235605239868,1.0,0.0,3.0,1.0,0.0
18182220,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8398742079734802,0.4069251120090484,0.3684817254543304,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8672047257423401,0.4501384198665619,0.4282724857330322,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8519871830940247,0.4256577789783478,0.2997499704360962,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8022705912590027,0.3516759872436523,0.3361594378948211,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7060378193855286,0.2360798567533493,1.0796611309051514,285.01904296875,284.95001220703125,300.1390075683594,293.0265808105469,298.332763671875,297.2834777832031,285.01763916015625,1.0,0.5838567018508911,0.494691252708435,0.494691252708435,1.0,1.0,-3.0165486335754395,1.1072524785995483,1.9092961549758911,0.4268405437469482,0.996180534362793,0.996180534362793,0.0,173.3970489501953,157.0,55158.08203125,0.0,2454.1416015625,1.0,279.1435852050781,282.5954284667969,296.0033569335937,299.51861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33216.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966833353042603,1.0,0.0,0.0,3.821080684661865,3.82110595703125,9.742394695422265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.70703125,0.0,1710.15966796875,1895.4371337890625,0.0,3372.64892578125,0.9417269229888916,1.0,0.0,3.0,1.0,0.0
18182280,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8398742079734802,0.4069251120090484,0.3684817254543304,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8672047257423401,0.4501384198665619,0.4282724857330322,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8519871830940247,0.4256577789783478,0.2997499704360962,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8022705912590027,0.3516759872436523,0.3361594378948211,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7060378193855286,0.2360798567533493,1.0796611309051514,285.01904296875,284.95001220703125,300.1390075683594,293.0265808105469,298.332763671875,297.2834777832031,285.01763916015625,1.0,0.5838567018508911,0.494691252708435,0.494691252708435,1.0,1.0,-3.0165486335754395,1.1072524785995483,1.9092961549758911,0.4268405437469482,0.996180534362793,0.996180534362793,0.0,173.3970489501953,157.0,55158.08203125,0.0,2454.1416015625,1.0,279.1435852050781,282.5954284667969,296.0033569335937,299.51861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33216.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966833353042603,1.0,0.0,0.0,3.821080684661865,3.82110595703125,9.742394695422265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.70703125,0.0,1710.15966796875,1895.4371337890625,0.0,3372.64892578125,0.9417269229888916,1.0,0.0,3.0,1.0,0.0
18182340,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8500068187713623,0.4076680541038513,0.3691661357879638,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8793242573738098,0.4526554942131042,0.4305664598941803,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.862079381942749,0.4257683753967285,0.2998015582561493,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8126058578491211,0.3526537716388702,0.3369669318199157,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7144736051559448,0.2360105812549591,1.0785260200500488,284.8907775878906,284.95001220703125,300.2152404785156,293.0351867675781,298.35418701171875,297.2774353027344,284.8931884765625,1.0,0.5795958042144775,0.4931756556034088,0.4931756556034088,1.0,1.0,-3.019806385040283,1.105613350868225,1.9141929149627688,0.4247083067893982,0.8890196681022644,0.8890196681022644,0.0,165.6589813232422,145.0,55934.625,0.0,2420.335693359375,1.0,278.8561096191406,282.43670654296875,296.06170654296875,299.6952209472656,293.1499938964844,293.1499938964844,279.1499938964844,38620.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90597665309906,1.0,0.0,0.0,3.7311201095581055,3.73114538192749,9.28905990349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.236328125,0.0,1645.3455810546875,1895.4371337890625,0.0,3459.228271484375,0.9252366423606871,1.0,0.0,3.0,1.0,0.0
18182400,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8500068187713623,0.4076680541038513,0.3691661357879638,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8793242573738098,0.4526554942131042,0.4305664598941803,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.862079381942749,0.4257683753967285,0.2998015582561493,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8126058578491211,0.3526537716388702,0.3369669318199157,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7144736051559448,0.2360105812549591,1.0785260200500488,284.8907775878906,284.95001220703125,300.2152404785156,293.0351867675781,298.35418701171875,297.2774353027344,284.8931884765625,1.0,0.5795958042144775,0.4931756556034088,0.4931756556034088,1.0,1.0,-3.019806385040283,1.105613350868225,1.9141929149627688,0.4247083067893982,0.8890196681022644,0.8890196681022644,0.0,165.6589813232422,145.0,55934.625,0.0,2420.335693359375,1.0,278.8561096191406,282.43670654296875,296.06170654296875,299.6952209472656,293.1499938964844,293.1499938964844,279.1499938964844,38620.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90597665309906,1.0,0.0,0.0,3.7311201095581055,3.73114538192749,9.28905990349449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.236328125,0.0,1645.3455810546875,1895.4371337890625,0.0,3459.228271484375,0.9252366423606871,1.0,0.0,3.0,1.0,0.0
18182460,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8647569417953491,0.4095270037651062,0.3701178729534149,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8962544202804565,0.4560257792472839,0.4330525398254394,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8768354058265686,0.4268121123313904,0.3000018000602722,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.826203465461731,0.3542927801609039,0.3378830850124359,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7256641387939453,0.2364056855440139,1.077597737312317,285.02001953125,284.95001220703125,300.29119873046875,293.044189453125,298.3823547363281,297.2817687988281,285.01873779296875,1.0,0.5742474794387817,0.491836667060852,0.491836667060852,1.0,1.0,-3.0241568088531494,1.104755163192749,1.9194015264511108,0.422892153263092,1.0,1.0,0.0,155.74061584472656,133.0,55287.4765625,0.0,2377.2236328125,1.0,279.14373779296875,282.587158203125,296.0189514160156,299.5420227050781,293.1499938964844,293.1499938964844,278.8500061035156,33329.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970355987548828,1.0,0.0,0.0,3.8392395973205566,3.839265108108521,9.835212040343322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1982421875,0.0,1733.056884765625,1895.4371337890625,0.0,3375.936279296875,0.9459295868873596,1.0,0.0,3.0,1.0,0.0
18182520,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8647569417953491,0.4095270037651062,0.3701178729534149,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8962544202804565,0.4560257792472839,0.4330525398254394,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8768354058265686,0.4268121123313904,0.3000018000602722,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.826203465461731,0.3542927801609039,0.3378830850124359,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7256641387939453,0.2364056855440139,1.077597737312317,285.02001953125,284.95001220703125,300.29119873046875,293.044189453125,298.3823547363281,297.2817687988281,285.01873779296875,1.0,0.5742474794387817,0.491836667060852,0.491836667060852,1.0,1.0,-3.0241568088531494,1.104755163192749,1.9194015264511108,0.422892153263092,1.0,1.0,0.0,155.74061584472656,133.0,55287.4765625,0.0,2377.2236328125,1.0,279.14373779296875,282.587158203125,296.0189514160156,299.5420227050781,293.1499938964844,293.1499938964844,278.8500061035156,33329.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970355987548828,1.0,0.0,0.0,3.8392395973205566,3.839265108108521,9.835212040343322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.1982421875,0.0,1733.056884765625,1895.4371337890625,0.0,3375.936279296875,0.9459295868873596,1.0,0.0,3.0,1.0,0.0
18182580,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8825825452804565,0.4102717936038971,0.3707149028778076,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9171688556671144,0.4586546123027801,0.4353541135787964,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8947100043296814,0.4270264804363251,0.3000529110431671,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8421560525894165,0.35535529255867,0.3386706709861755,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7387459874153137,0.2364468276500702,1.0764751434326172,284.8903503417969,284.95001220703125,300.3668518066406,293.0537109375,298.4041442871094,297.276611328125,284.8926086425781,1.0,0.5683223009109497,0.4904977083206177,0.4904977083206177,1.0,1.0,-3.027308702468872,1.1033778190612793,1.9239308834075928,0.4210278391838074,0.8935215473175049,0.8935215473175049,0.0,145.20924377441406,121.0,56091.81640625,0.0,2328.625244140625,1.0,278.85601806640625,282.4266052246094,296.0793151855469,299.7218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38523.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.752290725708008,3.752316236495972,9.394772177984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.26513671875,0.0,1669.3865966796875,1895.4371337890625,0.0,3460.7861328125,0.9299139380455016,1.0,0.0,3.0,1.0,0.0
18182640,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8825825452804565,0.4102717936038971,0.3707149028778076,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9171688556671144,0.4586546123027801,0.4353541135787964,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8947100043296814,0.4270264804363251,0.3000529110431671,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8421560525894165,0.35535529255867,0.3386706709861755,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7387459874153137,0.2364468276500702,1.0764751434326172,284.8903503417969,284.95001220703125,300.3668518066406,293.0537109375,298.4041442871094,297.276611328125,284.8926086425781,1.0,0.5683223009109497,0.4904977083206177,0.4904977083206177,1.0,1.0,-3.027308702468872,1.1033778190612793,1.9239308834075928,0.4210278391838074,0.8935215473175049,0.8935215473175049,0.0,145.20924377441406,121.0,56091.81640625,0.0,2328.625244140625,1.0,278.85601806640625,282.4266052246094,296.0793151855469,299.7218017578125,293.1499938964844,293.1499938964844,279.1499938964844,38523.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.752290725708008,3.752316236495972,9.394772177984124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.26513671875,0.0,1669.3865966796875,1895.4371337890625,0.0,3460.7861328125,0.9299139380455016,1.0,0.0,3.0,1.0,0.0
18182700,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8929234147071838,0.4110699295997619,0.3709360659122467,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9300397634506226,0.4602784514427185,0.4364357888698578,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.905036985874176,0.4274646341800689,0.3000141680240631,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8514614701271057,0.3561132550239563,0.3389908969402313,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.746349573135376,0.2366104125976562,1.0756076574325562,285.0210876464844,284.95001220703125,300.4045104980469,293.0586853027344,298.4172668457031,297.2776794433594,285.025146484375,1.0,0.5651446580886841,0.4898281991481781,0.4898281991481781,1.0,1.0,-3.028164863586426,1.102399826049805,1.9257649183273315,0.4198449254035949,0.9819195866584778,0.9819195866584778,0.0,139.72283935546875,121.0,55262.57421875,0.0,2301.8525390625,1.0,279.1043701171875,282.5813903808594,296.0251770019531,299.51031494140625,293.1499938964844,293.1499938964844,279.1499938964844,34462.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996179103851318,1.0,0.0,0.0,3.7889773845672607,3.7890024185180655,9.57937800194486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.8720703125,0.0,1681.4110107421875,1895.4371337890625,0.0,3400.0224609375,0.9370795488357544,1.0,0.0,3.0,1.0,0.0
18182760,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.905819296836853,0.4121018648147583,0.371583342552185,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9455494284629822,0.4621147215366363,0.4378641843795776,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9188358783721924,0.4281420409679413,0.3002601861953735,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8631261587142944,0.3570526540279388,0.3395837247371673,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7559625506401062,0.2369204014539718,1.0756362676620483,285.0224609375,284.95001220703125,300.4420471191406,293.0638122558594,298.4320678710937,297.2813415527344,285.0214233398437,1.0,0.5620269775390625,0.489166259765625,0.489166259765625,1.0,1.0,-3.0316998958587646,1.102521538734436,1.9291783571243288,0.4191868901252746,1.0,1.0,0.0,133.75379943847656,109.0,55418.21875,0.0,2277.391357421875,1.0,279.14373779296875,282.5804748535156,296.0381774902344,299.56939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33472.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897160530090332,1.0,0.0,0.0,3.855338096618652,3.855363607406616,9.917865781972068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.7431640625,0.0,1753.8680419921875,1895.4371337890625,0.0,3377.101806640625,0.9496328830718994,1.0,0.0,3.0,1.0,0.0
18182820,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9361849427223206,0.4127982258796692,0.3721107244491577,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9754915237426758,0.464809387922287,0.4401995539665222,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9493979811668396,0.4284141957759857,0.3003290295600891,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.888973593711853,0.358155757188797,0.3403801321983337,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7774369120597839,0.237022265791893,1.074644684791565,284.8914794921875,284.95001220703125,300.5167541503906,293.0746765136719,298.45343017578125,297.2764587402344,284.8933410644531,1.0,0.5555557608604431,0.487842321395874,0.487842321395874,1.0,1.0,-3.034998178482056,1.101196050643921,1.9338021278381348,0.4173244833946228,0.8991329073905945,0.8991329073905945,0.0,122.37715911865234,97.0,56261.3359375,0.0,2224.4482421875,1.0,278.8568115234375,282.4178771972656,296.0993957519531,299.75201416015625,293.1499938964844,293.1499938964844,278.54998779296875,38400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061668515205384,1.0,0.0,0.0,3.773875951766968,3.773901700973511,9.503170872449118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.35546875,0.0,1693.9716796875,1895.4371337890625,0.0,3460.997314453125,0.9345887303352356,1.0,0.0,3.0,1.0,0.0
18182880,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9361849427223206,0.4127982258796692,0.3721107244491577,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9754915237426758,0.464809387922287,0.4401995539665222,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9493979811668396,0.4284141957759857,0.3003290295600891,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.888973593711853,0.358155757188797,0.3403801321983337,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7774369120597839,0.237022265791893,1.074644684791565,284.8914794921875,284.95001220703125,300.5167541503906,293.0746765136719,298.45343017578125,297.2764587402344,284.8933410644531,1.0,0.5555557608604431,0.487842321395874,0.487842321395874,1.0,1.0,-3.034998178482056,1.101196050643921,1.9338021278381348,0.4173244833946228,0.8991329073905945,0.8991329073905945,0.0,122.37715911865234,97.0,56261.3359375,0.0,2224.4482421875,1.0,278.8568115234375,282.4178771972656,296.0993957519531,299.75201416015625,293.1499938964844,293.1499938964844,278.54998779296875,38400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061668515205384,1.0,0.0,0.0,3.773875951766968,3.773901700973511,9.503170872449118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.35546875,0.0,1693.9716796875,1895.4371337890625,0.0,3460.997314453125,0.9345887303352356,1.0,0.0,3.0,1.0,0.0
18182940,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9693188071250916,0.4133831858634949,0.3721318244934082,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.4674228429794311,0.4380306899547577,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9802658557891846,0.4285380244255066,0.300043910741806,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9205999970436096,0.3591113090515136,0.3408062160015106,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8029207587242126,0.2369745671749115,1.072300672531128,284.8847961425781,284.95001220703125,300.5909118652344,293.0863342285156,298.4738464355469,297.2709350585937,284.88641357421875,1.0,0.5485667586326599,0.4865184128284454,0.4865184128284454,1.0,1.0,-3.0332953929901123,1.0978516340255735,1.9354437589645384,0.4142249226570129,0.829674243927002,0.829674243927002,0.0,111.3952178955078,115.0,56255.55859375,0.0,2162.0859375,1.0,278.5580139160156,282.3734741210937,296.0959777832031,299.7648010253906,293.1499938964844,293.1499938964844,278.8500061035156,41236.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109399318695068,1.0,0.0,0.0,3.522428035736084,3.522451877593994,8.278994414467888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.67041015625,0.0,1433.6273193359375,1895.4371337890625,0.0,3505.324951171875,0.881770133972168,1.0,0.0,3.0,1.0,0.0
18183000,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9693188071250916,0.4133831858634949,0.3721318244934082,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.4674228429794311,0.4380306899547577,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9802658557891846,0.4285380244255066,0.300043910741806,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9205999970436096,0.3591113090515136,0.3408062160015106,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8029207587242126,0.2369745671749115,1.072300672531128,284.8847961425781,284.95001220703125,300.5909118652344,293.0863342285156,298.4738464355469,297.2709350585937,284.88641357421875,1.0,0.5485667586326599,0.4865184128284454,0.4865184128284454,1.0,1.0,-3.0332953929901123,1.0978516340255735,1.9354437589645384,0.4142249226570129,0.829674243927002,0.829674243927002,0.0,111.3952178955078,115.0,56255.55859375,0.0,2162.0859375,1.0,278.5580139160156,282.3734741210937,296.0959777832031,299.7648010253906,293.1499938964844,293.1499938964844,278.8500061035156,41236.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109399318695068,1.0,0.0,0.0,3.522428035736084,3.522451877593994,8.278994414467888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.67041015625,0.0,1433.6273193359375,1895.4371337890625,0.0,3505.324951171875,0.881770133972168,1.0,0.0,3.0,1.0,0.0
18183060,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9718161821365356,0.4152624905109405,0.3735627233982086,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.4722997546195984,0.4362339675426483,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9821341037750244,0.4298381507396698,0.3007545471191406,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9236374497413636,0.3609149158000946,0.3423005938529968,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8044993281364441,0.2375396192073822,1.0740487575531006,285.00311279296875,284.95001220703125,300.66436767578125,293.0989685058594,298.5059509277344,297.2833251953125,285.0026550292969,1.0,0.5504626631736755,0.4852422177791595,0.4852422177791595,1.0,1.0,-3.041670083999634,1.098783254623413,1.9428869485855105,0.4119902849197387,0.9241511821746826,0.9241511821746826,0.0,111.2411880493164,133.0,55705.8828125,0.0,2173.2021484375,1.0,278.8401794433594,282.51434326171875,296.05926513671875,299.6019592285156,293.1499938964844,293.1499938964844,278.54998779296875,33824.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987683653831482,1.0,0.0,0.0,3.6228184700012207,3.6228418350219727,8.757626801525475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.587890625,0.0,1486.98095703125,1895.4371337890625,0.0,3392.10107421875,0.897767186164856,1.0,0.0,3.0,1.0,0.0
18183120,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9718161821365356,0.4152624905109405,0.3735627233982086,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.4722997546195984,0.4362339675426483,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9821341037750244,0.4298381507396698,0.3007545471191406,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9236374497413636,0.3609149158000946,0.3423005938529968,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8044993281364441,0.2375396192073822,1.0740487575531006,285.00311279296875,284.95001220703125,300.66436767578125,293.0989685058594,298.5059509277344,297.2833251953125,285.0026550292969,1.0,0.5504626631736755,0.4852422177791595,0.4852422177791595,1.0,1.0,-3.041670083999634,1.098783254623413,1.9428869485855105,0.4119902849197387,0.9241511821746826,0.9241511821746826,0.0,111.2411880493164,133.0,55705.8828125,0.0,2173.2021484375,1.0,278.8401794433594,282.51434326171875,296.05926513671875,299.6019592285156,293.1499938964844,293.1499938964844,278.54998779296875,33824.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987683653831482,1.0,0.0,0.0,3.6228184700012207,3.6228418350219727,8.757626801525475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.587890625,0.0,1486.98095703125,1895.4371337890625,0.0,3392.10107421875,0.897767186164856,1.0,0.0,3.0,1.0,0.0
18183180,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9563816785812378,0.4158872961997986,0.374612033367157,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9953987002372742,0.4752326309680938,0.4498998820781708,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9675565958023072,0.430228978395462,0.3013609945774078,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9076671004295348,0.3619738817214966,0.3436856865882873,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7914079427719116,0.2377057075500488,1.0763845443725586,284.9228820800781,284.95001220703125,300.7284240722656,293.1109313964844,298.5265197753906,297.2822570800781,284.9255676269531,1.0,0.5563691258430481,0.484119176864624,0.484119176864624,1.0,1.0,-3.056932210922241,1.1025173664093018,1.95441472530365,0.4139583110809326,0.8564985394477844,0.8564985394477844,0.0,117.28858184814452,133.0,56526.359375,0.0,2237.40234375,1.0,278.5636291503906,282.3974304199219,296.130126953125,299.7964172363281,293.1499938964844,293.1499938964844,278.54998779296875,38320.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056496024131776,1.0,0.0,0.0,3.5240838527679443,3.524106979370117,8.286779120680876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2978515625,0.0,1414.3060302734375,1895.4371337890625,0.0,3456.187255859375,0.87966388463974,1.0,0.0,3.0,1.0,0.0
