time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183240,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9525352120399476,0.4159794449806213,0.3747297823429107,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9926617741584778,0.4754086434841156,0.4501796960830688,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.963903546333313,0.4302839338779449,0.3014308512210846,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9041266441345216,0.3621152341365814,0.3438680171966553,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7883755564689636,0.2377190738916397,1.0767112970352173,284.9278259277344,284.95001220703125,300.7370910644531,293.1126403808594,298.5284729003906,297.28082275390625,284.92822265625,1.0,0.5573840141296387,0.483966052532196,0.483966052532196,1.0,1.0,-3.058138132095337,1.1027008295059204,1.955437421798706,0.4137669503688812,0.8577801585197449,0.8577801585197449,0.0,118.63922119140624,151.0,56563.11328125,0.0,2246.598388671875,1.0,278.558837890625,282.3978576660156,296.1288452148437,299.7914428710937,293.1499938964844,293.1499938964844,278.8500061035156,37837.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057738780975342,1.0,0.0,0.0,3.5231282711029053,3.523151397705078,8.282286216854118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.0673828125,0.0,1409.815185546875,1895.4371337890625,0.0,3457.343017578125,0.8789653182029724,1.0,0.0,3.0,1.0,0.0
18183300,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9355522990226746,0.4166465997695923,0.3753666281700134,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9797791242599488,0.4765631854534149,0.4512856602668762,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9474488496780396,0.4307504594326019,0.3018117249011993,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8896352052688599,0.3628711700439453,0.344707041978836,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7755618095397949,0.2378765493631363,1.0782480239868164,285.0331420898437,284.95001220703125,300.7731628417969,293.11993408203125,298.53887939453125,297.2785949707031,285.03570556640625,1.0,0.5619240999221802,0.4833279550075531,0.4833279550075531,1.0,1.0,-3.0635411739349365,1.1035747528076172,1.9599663019180296,0.4134083390235901,0.937110424041748,0.937110424041748,0.0,124.8356704711914,151.0,55976.28515625,0.0,2288.75439453125,1.0,278.7994384765625,282.52557373046875,296.0874328613281,299.61004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999253511428833,1.0,0.0,0.0,3.583757400512696,3.583780527114868,8.569796818846953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4072265625,0.0,1442.2657470703125,1895.4371337890625,0.0,3402.888427734375,0.8904258608818054,1.0,0.0,3.0,1.0,0.0
18183360,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9191934466362,0.4173910319805145,0.3762891292572021,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9660704731941224,0.4780294299125671,0.45281583070755,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9309438467025756,0.4313150346279144,0.3023886978626251,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8761236667633057,0.3636980652809143,0.3457357287406921,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7637059688568115,0.2380838841199875,1.0803616046905518,285.02020263671875,284.95001220703125,300.8089904785156,293.12750244140625,298.5505676269531,297.2788391113281,285.0185546875,1.0,0.5669748187065125,0.4825804531574249,0.4825804531574249,1.0,1.0,-3.0709590911865234,1.1050399541854858,1.965919017791748,0.4132136702537536,0.9550344347953796,0.9550344347953796,0.0,131.51376342773438,169.0,56278.43359375,0.0,2337.27978515625,1.0,278.8421936035156,282.51171875,296.1068725585937,299.68603515625,293.1499938964844,293.1499938964844,278.54998779296875,32578.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898193359375,1.0,0.0,0.0,3.667847633361816,3.667871236801148,8.976682011052617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.349609375,0.0,1527.3919677734375,1895.4371337890625,0.0,3386.738037109375,0.906735062599182,1.0,0.0,3.0,1.0,0.0
18183420,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8882622718811035,0.4174982905387878,0.3772821128368377,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9339940547943116,0.4802544713020324,0.4556750953197479,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8981472253799438,0.4313355386257171,0.3030558228492737,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.849287748336792,0.3645192086696625,0.3473269343376159,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.740452229976654,0.2378989905118942,1.083169937133789,284.909912109375,284.95001220703125,300.8800048828125,293.1437072753906,298.5671081542969,297.2695617675781,284.9117431640625,1.0,0.5777318477630615,0.4810854792594909,0.4810854792594909,1.0,1.0,-3.0816891193389893,1.1062413454055786,1.9754478931427,0.4121575057506561,0.8659944534301758,0.8659944534301758,0.0,147.20008850097656,187.0,57139.328125,0.0,2439.55712890625,1.0,278.5574645996094,282.36798095703125,296.1722106933594,299.8787841796875,293.1499938964844,293.1499938964844,278.8500061035156,38052.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079214930534364,1.0,0.0,0.0,3.5828802585601807,3.582903861999512,8.565601206100837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.13671875,0.0,1474.84375,1895.4371337890625,0.0,3477.30419921875,0.8921294212341309,1.0,0.0,3.0,1.0,0.0
18183480,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8882622718811035,0.4174982905387878,0.3772821128368377,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9339940547943116,0.4802544713020324,0.4556750953197479,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8981472253799438,0.4313355386257171,0.3030558228492737,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.849287748336792,0.3645192086696625,0.3473269343376159,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.740452229976654,0.2378989905118942,1.083169937133789,284.909912109375,284.95001220703125,300.8800048828125,293.1437072753906,298.5671081542969,297.2695617675781,284.9117431640625,1.0,0.5777318477630615,0.4810854792594909,0.4810854792594909,1.0,1.0,-3.0816891193389893,1.1062413454055786,1.9754478931427,0.4121575057506561,0.8659944534301758,0.8659944534301758,0.0,147.20008850097656,187.0,57139.328125,0.0,2439.55712890625,1.0,278.5574645996094,282.36798095703125,296.1722106933594,299.8787841796875,293.1499938964844,293.1499938964844,278.8500061035156,38052.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079214930534364,1.0,0.0,0.0,3.5828802585601807,3.582903861999512,8.565601206100837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.13671875,0.0,1474.84375,1895.4371337890625,0.0,3477.30419921875,0.8921294212341309,1.0,0.0,3.0,1.0,0.0
18183540,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8636173009872437,0.4185107052326202,0.3785301148891449,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9061408638954164,0.4833675920963287,0.4589794874191284,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8728237152099609,0.432124525308609,0.3038910925388336,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8277599811553955,0.3658575713634491,0.3490457534790039,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7214900851249695,0.2380177825689315,1.086150884628296,285.0166015625,284.95001220703125,300.95001220703125,293.16131591796875,298.5893859863281,297.2698669433594,285.01513671875,1.0,0.5890499353408813,0.479590505361557,0.479590505361557,1.0,1.0,-3.093808889389038,1.107980728149414,1.985828161239624,0.4111231863498688,0.9673509001731871,0.9673509001731871,0.0,163.77452087402344,205.0,56784.3828125,0.0,2549.897705078125,1.0,278.8428039550781,282.4950256347656,296.1415710449219,299.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,32792.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002318382263184,1.0,0.0,0.0,3.71808123588562,3.718105316162109,9.224249311046152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.517578125,0.0,1585.7957763671875,1895.4371337890625,0.0,3405.745361328125,0.9181410074234008,1.0,0.0,3.0,1.0,0.0
18183600,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8636173009872437,0.4185107052326202,0.3785301148891449,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9061408638954164,0.4833675920963287,0.4589794874191284,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8728237152099609,0.432124525308609,0.3038910925388336,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8277599811553955,0.3658575713634491,0.3490457534790039,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7214900851249695,0.2380177825689315,1.086150884628296,285.0166015625,284.95001220703125,300.95001220703125,293.16131591796875,298.5893859863281,297.2698669433594,285.01513671875,1.0,0.5890499353408813,0.479590505361557,0.479590505361557,1.0,1.0,-3.093808889389038,1.107980728149414,1.985828161239624,0.4111231863498688,0.9673509001731871,0.9673509001731871,0.0,163.77452087402344,205.0,56784.3828125,0.0,2549.897705078125,1.0,278.8428039550781,282.4950256347656,296.1415710449219,299.7545471191406,293.1499938964844,293.1499938964844,278.54998779296875,32792.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002318382263184,1.0,0.0,0.0,3.71808123588562,3.718105316162109,9.224249311046152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.517578125,0.0,1585.7957763671875,1895.4371337890625,0.0,3405.745361328125,0.9181410074234008,1.0,0.0,3.0,1.0,0.0
18183660,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.842345118522644,0.4182955324649811,0.3793240487575531,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.883866548538208,0.4856737554073334,0.4620734453201294,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8509142994880676,0.4320145845413208,0.3045225739479065,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8083661794662476,0.3665234446525574,0.3505653142929077,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7031973004341125,0.2376827299594879,1.0886133909225464,284.9042358398437,284.95001220703125,301.0203552246094,293.18084716796875,298.60577392578125,297.2613525390625,284.9064025878906,1.0,0.6005745530128479,0.4780799448490143,0.4780799448490143,1.0,1.0,-3.1040380001068115,1.108872652053833,1.9951653480529783,0.4098550975322723,0.8740783929824829,0.8740783929824829,0.0,181.5315856933593,208.0,57659.47265625,0.0,2663.63134765625,1.0,278.5568542480469,282.349365234375,296.2080993652344,299.947265625,293.1499938964844,293.1499938964844,278.8500061035156,38226.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096068739891052,1.0,0.0,0.0,3.632119655609131,3.63214373588562,8.802652473605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3798828125,0.0,1529.943359375,1895.4371337890625,0.0,3492.954833984375,0.9030575156211852,1.0,0.0,3.0,1.0,0.0
18183720,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.842345118522644,0.4182955324649811,0.3793240487575531,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.883866548538208,0.4856737554073334,0.4620734453201294,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8509142994880676,0.4320145845413208,0.3045225739479065,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8083661794662476,0.3665234446525574,0.3505653142929077,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7031973004341125,0.2376827299594879,1.0886133909225464,284.9042358398437,284.95001220703125,301.0203552246094,293.18084716796875,298.60577392578125,297.2613525390625,284.9064025878906,1.0,0.6005745530128479,0.4780799448490143,0.4780799448490143,1.0,1.0,-3.1040380001068115,1.108872652053833,1.9951653480529783,0.4098550975322723,0.8740783929824829,0.8740783929824829,0.0,181.5315856933593,208.0,57659.47265625,0.0,2663.63134765625,1.0,278.5568542480469,282.349365234375,296.2080993652344,299.947265625,293.1499938964844,293.1499938964844,278.8500061035156,38226.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096068739891052,1.0,0.0,0.0,3.632119655609131,3.63214373588562,8.802652473605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3798828125,0.0,1529.943359375,1895.4371337890625,0.0,3492.954833984375,0.9030575156211852,1.0,0.0,3.0,1.0,0.0
18183780,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8314499258995056,0.4190978705883026,0.380141943693161,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8728309869766235,0.4887952506542206,0.4651749730110168,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.839697539806366,0.4327523708343506,0.3051483333110809,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7974941730499268,0.3677794337272644,0.3519743680953979,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6927218437194824,0.2377184778451919,1.0901395082473757,285.016845703125,284.95001220703125,301.09228515625,293.2025756835937,298.628662109375,297.2623291015625,285.0154113769531,1.0,0.607742965221405,0.4765694141387939,0.4765694141387939,1.0,1.0,-3.113026857376098,1.109244704246521,2.003782033920288,0.4081816077232361,0.9781506657600404,0.9781506657600404,0.0,192.724609375,196.0,57223.8828125,0.0,2740.766845703125,1.0,278.8431396484375,282.4831237792969,296.1808166503906,299.8217468261719,293.1499938964844,293.1499938964844,278.54998779296875,32969.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014926552772522,1.0,0.0,0.0,3.7593679428100586,3.759392499923706,9.430244745090022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.158203125,0.0,1634.93310546875,1895.4371337890625,0.0,3417.494140625,0.9275919795036316,1.0,0.0,3.0,1.0,0.0
18183840,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8314499258995056,0.4190978705883026,0.380141943693161,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8728309869766235,0.4887952506542206,0.4651749730110168,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.839697539806366,0.4327523708343506,0.3051483333110809,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7974941730499268,0.3677794337272644,0.3519743680953979,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6927218437194824,0.2377184778451919,1.0901395082473757,285.016845703125,284.95001220703125,301.09228515625,293.2025756835937,298.628662109375,297.2623291015625,285.0154113769531,1.0,0.607742965221405,0.4765694141387939,0.4765694141387939,1.0,1.0,-3.113026857376098,1.109244704246521,2.003782033920288,0.4081816077232361,0.9781506657600404,0.9781506657600404,0.0,192.724609375,196.0,57223.8828125,0.0,2740.766845703125,1.0,278.8431396484375,282.4831237792969,296.1808166503906,299.8217468261719,293.1499938964844,293.1499938964844,278.54998779296875,32969.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014926552772522,1.0,0.0,0.0,3.7593679428100586,3.759392499923706,9.430244745090022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.158203125,0.0,1634.93310546875,1895.4371337890625,0.0,3417.494140625,0.9275919795036316,1.0,0.0,3.0,1.0,0.0
18183900,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8303222060203552,0.4190610945224762,0.3804439008235931,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8722261190414429,0.4900432527065277,0.4666203558444977,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.838548481464386,0.4328030347824096,0.3053940832614898,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7965486645698547,0.3681809902191162,0.3525741100311279,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6915093660354614,0.2376056164503097,1.090402364730835,284.88360595703125,284.95001220703125,301.12872314453125,293.2142028808594,298.6381225585937,297.2597351074219,284.8793640136719,1.0,0.6086733937263489,0.4758141338825226,0.4758141338825226,1.0,1.0,-3.116469383239746,1.1089859008789062,2.00748348236084,0.4072701632976532,0.890637218952179,0.890637218952179,0.0,194.2134552001953,196.0,58231.359375,0.0,2755.5390625,1.0,278.5951538085937,282.31951904296875,296.24957275390625,300.060791015625,293.1499938964844,293.1499938964844,278.54998779296875,36572.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081112742424012,1.0,0.0,0.0,3.746183395385742,3.746208429336548,9.36421486130712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6708984375,0.0,1647.228759765625,1895.4371337890625,0.0,3479.06689453125,0.9253049492836,1.0,0.0,3.0,1.0,0.0
18183960,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8303980231285095,0.4187937676906585,0.3802259564399719,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8731248378753662,0.4911198616027832,0.4676426351070404,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8387051820755005,0.4326637089252472,0.3053110539913177,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7969827055931091,0.3684349656105041,0.3528282940387726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6915127635002136,0.2373846918344497,1.0894726514816284,284.8988037109375,284.95001220703125,301.1654663085937,293.22625732421875,298.6463317871094,297.2552185058594,284.90087890625,1.0,0.6084184646606445,0.4750874638557434,0.4750874638557434,1.0,1.0,-3.116528272628784,1.1074345111846924,2.009093761444092,0.405764102935791,0.8793302178382874,0.8793302178382874,0.0,193.9921875,184.0,58027.7421875,0.0,2754.486328125,1.0,278.55694580078125,282.3338317871094,296.2507019042969,300.01434326171875,293.1499938964844,293.1499938964844,278.8500061035156,38373.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103177785873412,1.0,0.0,0.0,3.6701810359954834,3.670205593109131,8.988107538243639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.0380859375,0.0,1573.5972900390625,1895.4371337890625,0.0,3499.552734375,0.9116522669792176,1.0,0.0,3.0,1.0,0.0
18184020,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8358595371246338,0.4196363389492035,0.3804511427879333,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8808189630508423,0.494351863861084,0.4701906740665436,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443391919136047,0.4335259795188904,0.3055372238159179,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8032426238059998,0.3697856962680816,0.353668212890625,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6963134407997131,0.2375336289405822,1.0883769989013672,285.0142517089844,284.95001220703125,301.2395935058594,293.25164794921875,298.6708068847656,297.2581481933594,285.0128479003906,1.0,0.6058087944984436,0.4736341536045074,0.4736341536045074,1.0,1.0,-3.119819402694702,1.105605125427246,2.014214277267456,0.4031201601028442,0.982783317565918,0.982783317565918,0.0,188.8924102783203,172.0,57468.953125,0.0,2733.93798828125,1.0,278.8433837890625,282.4725036621094,296.2267761230469,299.88427734375,293.1499938964844,293.1499938964844,278.54998779296875,33211.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015838503837584,1.0,0.0,0.0,3.7866039276123047,3.7866287231445312,9.56737949309172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.603515625,0.0,1668.88232421875,1895.4371337890625,0.0,3418.34375,0.933911681175232,1.0,0.0,3.0,1.0,0.0
18184080,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8358595371246338,0.4196363389492035,0.3804511427879333,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8808189630508423,0.494351863861084,0.4701906740665436,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8443391919136047,0.4335259795188904,0.3055372238159179,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8032426238059998,0.3697856962680816,0.353668212890625,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6963134407997131,0.2375336289405822,1.0883769989013672,285.0142517089844,284.95001220703125,301.2395935058594,293.25164794921875,298.6708068847656,297.2581481933594,285.0128479003906,1.0,0.6058087944984436,0.4736341536045074,0.4736341536045074,1.0,1.0,-3.119819402694702,1.105605125427246,2.014214277267456,0.4031201601028442,0.982783317565918,0.982783317565918,0.0,188.8924102783203,172.0,57468.953125,0.0,2733.93798828125,1.0,278.8433837890625,282.4725036621094,296.2267761230469,299.88427734375,293.1499938964844,293.1499938964844,278.54998779296875,33211.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015838503837584,1.0,0.0,0.0,3.7866039276123047,3.7866287231445312,9.56737949309172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.603515625,0.0,1668.88232421875,1895.4371337890625,0.0,3418.34375,0.933911681175232,1.0,0.0,3.0,1.0,0.0
18184140,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8443895578384399,0.4193979501724243,0.3802601993083954,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8921812772750854,0.4968079626560211,0.472428411245346,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8532661199569702,0.433590292930603,0.3055448234081268,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8125522136688232,0.3705710470676422,0.3542874753475189,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7040511965751648,0.2373617142438888,1.086723804473877,284.8962707519531,284.95001220703125,301.3144226074219,293.2784729003906,298.6900634765625,297.2531433105469,284.8984375,1.0,0.601376473903656,0.4721808731555938,0.4721808731555938,1.0,1.0,-3.121055126190185,1.1029200553894043,2.018135070800781,0.4002805054187774,0.8821940422058105,0.8821940422058105,0.0,181.0122833251953,160.0,58236.84375,0.0,2694.44775390625,1.0,278.556396484375,282.3239440917969,296.3002014160156,300.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,38566.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098327159881592,1.0,0.0,0.0,3.69229507446289,3.692320108413696,9.096746680370416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.07958984375,0.0,1600.1595458984375,1895.4371337890625,0.0,3495.051025390625,0.9166359901428224,1.0,0.0,3.0,1.0,0.0
18184200,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8443895578384399,0.4193979501724243,0.3802601993083954,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8921812772750854,0.4968079626560211,0.472428411245346,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8532661199569702,0.433590292930603,0.3055448234081268,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8125522136688232,0.3705710470676422,0.3542874753475189,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7040511965751648,0.2373617142438888,1.086723804473877,284.8962707519531,284.95001220703125,301.3144226074219,293.2784729003906,298.6900634765625,297.2531433105469,284.8984375,1.0,0.601376473903656,0.4721808731555938,0.4721808731555938,1.0,1.0,-3.121055126190185,1.1029200553894043,2.018135070800781,0.4002805054187774,0.8821940422058105,0.8821940422058105,0.0,181.0122833251953,160.0,58236.84375,0.0,2694.44775390625,1.0,278.556396484375,282.3239440917969,296.3002014160156,300.0767822265625,293.1499938964844,293.1499938964844,278.8500061035156,38566.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098327159881592,1.0,0.0,0.0,3.69229507446289,3.692320108413696,9.096746680370416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.07958984375,0.0,1600.1595458984375,1895.4371337890625,0.0,3495.051025390625,0.9166359901428224,1.0,0.0,3.0,1.0,0.0
18184260,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8568740487098694,0.4202837347984314,0.3803415298461914,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9079549908638,0.500170111656189,0.474901795387268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8662483096122742,0.4345901906490326,0.305723637342453,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8248056173324585,0.3720436096191406,0.3550479114055633,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7147783041000366,0.2376600354909896,1.0853866338729858,285.0156555175781,284.95001220703125,301.3896179199219,293.3064880371094,298.7160339355469,297.25762939453125,285.0143127441406,1.0,0.595928966999054,0.4709092676639557,0.4709092676639557,1.0,1.0,-3.1236393451690674,1.1011545658111572,2.02248477935791,0.3978416323661804,0.9880869388580322,0.9880869388580322,0.0,170.9493408203125,148.0,57655.91796875,0.0,2645.95654296875,1.0,278.843505859375,282.4666748046875,296.2798767089844,299.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,33293.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007204174995422,1.0,0.0,0.0,3.80507755279541,3.805102586746216,9.66096081356227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6376953125,0.0,1691.533447265625,1895.4371337890625,0.0,3410.298583984375,0.9381531476974488,1.0,0.0,3.0,1.0,0.0
18184320,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8568740487098694,0.4202837347984314,0.3803415298461914,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9079549908638,0.500170111656189,0.474901795387268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8662483096122742,0.4345901906490326,0.305723637342453,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8248056173324585,0.3720436096191406,0.3550479114055633,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7147783041000366,0.2376600354909896,1.0853866338729858,285.0156555175781,284.95001220703125,301.3896179199219,293.3064880371094,298.7160339355469,297.25762939453125,285.0143127441406,1.0,0.595928966999054,0.4709092676639557,0.4709092676639557,1.0,1.0,-3.1236393451690674,1.1011545658111572,2.02248477935791,0.3978416323661804,0.9880869388580322,0.9880869388580322,0.0,170.9493408203125,148.0,57655.91796875,0.0,2645.95654296875,1.0,278.843505859375,282.4666748046875,296.2798767089844,299.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,33293.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007204174995422,1.0,0.0,0.0,3.80507755279541,3.805102586746216,9.66096081356227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6376953125,0.0,1691.533447265625,1895.4371337890625,0.0,3410.298583984375,0.9381531476974488,1.0,0.0,3.0,1.0,0.0
18184380,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8710644245147705,0.420049101114273,0.3800912499427795,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9270815253257751,0.5026072263717651,0.4770533442497253,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8810441493988037,0.4347437918186188,0.3057417869567871,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8382251262664795,0.3728796541690826,0.3556412160396576,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7258826494216919,0.2376085072755813,1.08390474319458,284.8934631347656,284.95001220703125,301.4619140625,293.3343200683594,298.73553466796875,297.2538146972656,284.8959045410156,1.0,0.5901873707771301,0.4696885645389557,0.4696885645389557,1.0,1.0,-3.124887704849243,1.0989505052566528,2.025937080383301,0.3954797387123108,0.886689305305481,0.886689305305481,0.0,160.77813720703125,148.0,58458.03515625,0.0,2594.1884765625,1.0,278.55731201171875,282.3143920898437,296.3572082519531,300.1495056152344,293.1499938964844,293.1499938964844,278.54998779296875,38592.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90884131193161,1.0,0.0,0.0,3.716431617736816,3.716456651687622,9.216066132466948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.7578125,0.0,1628.0892333984375,1895.4371337890625,0.0,3485.84765625,0.9219648838043212,1.0,0.0,3.0,1.0,0.0
18184440,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8716714978218079,0.4200407564640045,0.3800588250160217,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9279158711433412,0.5027101635932922,0.4771257042884826,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8816789984703064,0.4347507655620575,0.3057288527488708,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8388010263442993,0.3729142248630523,0.3556519746780395,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7263445258140564,0.2376051843166351,1.0837974548339844,284.89581298828125,284.95001220703125,301.4649353027344,293.33551025390625,298.7363586425781,297.253662109375,284.89801025390625,1.0,0.5899324417114258,0.4696376919746399,0.4696376919746399,1.0,1.0,-3.1248040199279785,1.09880530834198,2.025998830795288,0.3953523635864258,0.8867700099945068,0.8867700099945068,0.0,160.3573455810547,136.0,58450.578125,0.0,2591.783203125,1.0,278.5562438964844,282.3160705566406,296.3565673828125,300.1461181640625,293.1499938964844,293.1499938964844,278.8500061035156,38533.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088351726531982,1.0,0.0,0.0,3.7134177684783936,3.713442802429199,9.201124839819386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.162109375,0.0,1624.1571044921875,1895.4371337890625,0.0,3485.79052734375,0.921304166316986,1.0,0.0,3.0,1.0,0.0
18184500,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8802477717399597,0.4203533232212066,0.3798452913761139,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9393818974494934,0.5043277144432068,0.4781869947910309,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8905699253082275,0.4351787865161896,0.3056841790676117,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8468592762947083,0.3735978603363037,0.3558972775936126,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7327607870101929,0.2377308011054992,1.0827637910842896,285.02130126953125,284.95001220703125,301.5025329589844,293.3503112792969,298.7486572265625,297.2550964355469,285.0245666503906,1.0,0.58673495054245,0.4690018892288208,0.4690018892288208,1.0,1.0,-3.1248157024383545,1.0974104404449463,2.027405261993408,0.3938926756381988,0.9729346632957458,0.9729346632957458,0.0,154.8261260986328,136.0,57667.12890625,0.0,2562.329833984375,1.0,278.8035583496094,282.4654541015625,296.3148498535156,299.9473876953125,293.1499938964844,293.1499938964844,278.8500061035156,34309.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022354483604432,1.0,0.0,0.0,3.755393743515015,3.755418539047241,9.410317147739988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.9189453125,0.0,1640.5999755859375,1895.4371337890625,0.0,3424.413330078125,0.929403841495514,1.0,0.0,3.0,1.0,0.0
18184560,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.890929102897644,0.420893907546997,0.3800567984580993,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9527238011360168,0.5061382055282593,0.4796018898487091,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9014877080917358,0.4358197152614593,0.3059137463569641,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8568261861801147,0.3744480907917022,0.3564138412475586,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7406560182571411,0.2379888147115707,1.082590103149414,285.0179138183594,284.95001220703125,301.5400390625,293.365234375,298.7624206542969,297.2586975097656,285.0166320800781,1.0,0.583604097366333,0.468377947807312,0.468377947807312,1.0,1.0,-3.1274564266204834,1.0970706939697266,2.030385732650757,0.3929332494735718,0.9950100779533386,0.9950100779533386,0.0,148.8258514404297,124.0,57858.671875,0.0,2535.441162109375,1.0,278.8435363769531,282.4615173339844,296.3384704589844,300.0199584960937,293.1499938964844,293.1499938964844,278.54998779296875,33315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997246623039246,1.0,0.0,0.0,3.8239030838012695,3.8239283561706543,9.756791996551328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.96875,0.0,1714.3486328125,1895.4371337890625,0.0,3401.017578125,0.9424856901168824,1.0,0.0,3.0,1.0,0.0
18184620,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9136629700660706,0.4205985069274902,0.3797063529491424,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.977665364742279,0.5087125301361084,0.4818379282951355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9261809587478638,0.4360271692276001,0.3059351742267608,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8783019781112671,0.3753566145896911,0.3570306897163391,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7576707601547241,0.2379966527223587,1.0811662673950195,284.894775390625,284.95001220703125,301.6146240234375,293.3954467773437,298.78253173828125,297.255126953125,284.8969421386719,1.0,0.5771013498306274,0.4671300053596496,0.4671300053596496,1.0,1.0,-3.1287879943847656,1.0948081016540527,2.033979892730713,0.390506774187088,0.8920324444770813,0.8920324444770813,0.0,137.43927001953125,112.0,58683.8828125,0.0,2477.236328125,1.0,278.5560913085937,282.3074951171875,296.4166564941406,300.220947265625,293.1499938964844,293.1499938964844,278.8500061035156,38472.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078569412231444,1.0,0.0,0.0,3.73658299446106,3.736608266830444,9.316279943050176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.921875,0.0,1650.5877685546875,1895.4371337890625,0.0,3476.704833984375,0.9264001846313475,1.0,0.0,3.0,1.0,0.0
18184680,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9136629700660706,0.4205985069274902,0.3797063529491424,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.977665364742279,0.5087125301361084,0.4818379282951355,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9261809587478638,0.4360271692276001,0.3059351742267608,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8783019781112671,0.3753566145896911,0.3570306897163391,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7576707601547241,0.2379966527223587,1.0811662673950195,284.894775390625,284.95001220703125,301.6146240234375,293.3954467773437,298.78253173828125,297.255126953125,284.8969421386719,1.0,0.5771013498306274,0.4671300053596496,0.4671300053596496,1.0,1.0,-3.1287879943847656,1.0948081016540527,2.033979892730713,0.390506774187088,0.8920324444770813,0.8920324444770813,0.0,137.43927001953125,112.0,58683.8828125,0.0,2477.236328125,1.0,278.5560913085937,282.3074951171875,296.4166564941406,300.220947265625,293.1499938964844,293.1499938964844,278.8500061035156,38472.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078569412231444,1.0,0.0,0.0,3.73658299446106,3.736608266830444,9.316279943050176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.921875,0.0,1650.5877685546875,1895.4371337890625,0.0,3476.704833984375,0.9264001846313475,1.0,0.0,3.0,1.0,0.0
18184740,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9441244602203368,0.4213855862617492,0.3796526193618774,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.5122193694114685,0.4813098907470703,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9567393660545348,0.4371276795864105,0.3061479330062866,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9050267934799194,0.3769130110740661,0.3578227162361145,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7793375253677368,0.2384190112352371,1.0801889896392822,285.018798828125,284.95001220703125,301.6884765625,293.4259338378906,298.807861328125,297.26031494140625,285.0170593261719,1.0,0.570326030254364,0.4658820629119873,0.4658820629119873,1.0,1.0,-3.1289713382720947,1.0920782089233398,2.036893367767334,0.3878952264785766,1.0,1.0,0.0,125.94747161865234,115.0,58048.56640625,0.0,2415.598876953125,1.0,278.84375,282.4549255371094,296.3994140625,300.09490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987831473350525,1.0,0.0,0.0,3.844212055206299,3.844237565994263,9.860705176834017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.052734375,0.0,1739.497802734375,1895.4371337890625,0.0,3392.239013671875,0.9470727443695068,1.0,0.0,3.0,1.0,0.0
18184800,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9441244602203368,0.4213855862617492,0.3796526193618774,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.5122193694114685,0.4813098907470703,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9567393660545348,0.4371276795864105,0.3061479330062866,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9050267934799194,0.3769130110740661,0.3578227162361145,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7793375253677368,0.2384190112352371,1.0801889896392822,285.018798828125,284.95001220703125,301.6884765625,293.4259338378906,298.807861328125,297.26031494140625,285.0170593261719,1.0,0.570326030254364,0.4658820629119873,0.4658820629119873,1.0,1.0,-3.1289713382720947,1.0920782089233398,2.036893367767334,0.3878952264785766,1.0,1.0,0.0,125.94747161865234,115.0,58048.56640625,0.0,2415.598876953125,1.0,278.84375,282.4549255371094,296.3994140625,300.09490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987831473350525,1.0,0.0,0.0,3.844212055206299,3.844237565994263,9.860705176834017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.052734375,0.0,1739.497802734375,1895.4371337890625,0.0,3392.239013671875,0.9470727443695068,1.0,0.0,3.0,1.0,0.0
18184860,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9512002468109132,0.4207995533943176,0.3794277608394623,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.5179941654205322,0.4715309739112854,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9638661742210388,0.437165766954422,0.3063488900661468,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9126947522163392,0.3776633143424988,0.3586888313293457,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7848396897315979,0.2383249253034591,1.08013653755188,284.8816833496094,284.95001220703125,301.7611999511719,293.4563903808594,298.8339538574219,297.26983642578125,284.87957763671875,1.0,0.5663550496101379,0.4646532237529754,0.4646532237529754,1.0,1.0,-3.108961582183838,1.0819916725158691,2.0269699096679688,0.3760712444782257,0.8828153014183044,0.8828153014183044,0.0,122.29520416259766,133.0,58464.0078125,0.0,2365.586181640625,1.0,278.5566101074219,282.2945251464844,296.4721984863281,300.2698059082031,293.1499938964844,293.1499938964844,278.8500061035156,38966.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059907793998718,1.0,0.0,0.0,3.735160350799561,3.735185861587525,9.309188158113102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4228515625,0.0,1652.7052001953125,1895.4371337890625,0.0,3459.3603515625,0.926366686820984,1.0,0.0,3.0,1.0,0.0
18184920,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9512002468109132,0.4207995533943176,0.3794277608394623,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.5179941654205322,0.4715309739112854,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9638661742210388,0.437165766954422,0.3063488900661468,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9126947522163392,0.3776633143424988,0.3586888313293457,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7848396897315979,0.2383249253034591,1.08013653755188,284.8816833496094,284.95001220703125,301.7611999511719,293.4563903808594,298.8339538574219,297.26983642578125,284.87957763671875,1.0,0.5663550496101379,0.4646532237529754,0.4646532237529754,1.0,1.0,-3.108961582183838,1.0819916725158691,2.0269699096679688,0.3760712444782257,0.8828153014183044,0.8828153014183044,0.0,122.29520416259766,133.0,58464.0078125,0.0,2365.586181640625,1.0,278.5566101074219,282.2945251464844,296.4721984863281,300.2698059082031,293.1499938964844,293.1499938964844,278.8500061035156,38966.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059907793998718,1.0,0.0,0.0,3.735160350799561,3.735185861587525,9.309188158113102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.4228515625,0.0,1652.7052001953125,1895.4371337890625,0.0,3459.3603515625,0.926366686820984,1.0,0.0,3.0,1.0,0.0
18184980,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9473151564598083,0.4215481281280517,0.3797778487205505,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5226317048072815,0.4772186577320099,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9605404138565063,0.4383296072483063,0.3069461286067962,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9098550081253052,0.3792708814144134,0.3599934875965118,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7820436358451843,0.2388402819633484,1.0818140506744385,285.0265808105469,284.95001220703125,301.83258056640625,293.48663330078125,298.8636169433594,297.2808837890625,285.026611328125,1.0,0.5705907344818115,0.4634243845939636,0.4634243845939636,1.0,1.0,-3.1288437843322754,1.0865334272384644,2.042310237884521,0.3819610476493835,1.0,1.0,0.0,124.85486602783205,151.0,58124.125,0.0,2410.238037109375,1.0,278.84295654296875,282.4583435058594,296.45904541015625,300.15283203125,293.1499938964844,293.1499938964844,278.54998779296875,33394.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896442174911499,1.0,0.0,0.0,3.842677354812622,3.842702865600586,9.852833500190172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5107421875,0.0,1737.7554931640625,1895.4371337890625,0.0,3370.39794921875,0.9469013810157776,1.0,0.0,3.0,1.0,0.0
18185040,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9473151564598083,0.4215481281280517,0.3797778487205505,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.5226317048072815,0.4772186577320099,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9605404138565063,0.4383296072483063,0.3069461286067962,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9098550081253052,0.3792708814144134,0.3599934875965118,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7820436358451843,0.2388402819633484,1.0818140506744385,285.0265808105469,284.95001220703125,301.83258056640625,293.48663330078125,298.8636169433594,297.2808837890625,285.026611328125,1.0,0.5705907344818115,0.4634243845939636,0.4634243845939636,1.0,1.0,-3.1288437843322754,1.0865334272384644,2.042310237884521,0.3819610476493835,1.0,1.0,0.0,124.85486602783205,151.0,58124.125,0.0,2410.238037109375,1.0,278.84295654296875,282.4583435058594,296.45904541015625,300.15283203125,293.1499938964844,293.1499938964844,278.54998779296875,33394.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896442174911499,1.0,0.0,0.0,3.842677354812622,3.842702865600586,9.852833500190172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5107421875,0.0,1737.7554931640625,1895.4371337890625,0.0,3370.39794921875,0.9469013810157776,1.0,0.0,3.0,1.0,0.0
