time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185100,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9402497410774232,0.421473890542984,0.380089521408081,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.5237146615982056,0.4871673285961151,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9539996981620787,0.4385858178138733,0.3073683381080627,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.903852641582489,0.3798354566097259,0.3607952296733856,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.77692711353302,0.2389430254697799,1.083288311958313,284.90106201171875,284.95001220703125,301.86767578125,293.5015563964844,298.87286376953125,297.2780456542969,284.8969421386719,1.0,0.574724555015564,0.4628099501132965,0.4628099501132965,1.0,1.0,-3.144416570663452,1.0912349224090576,2.0531816482543945,0.3831291496753692,0.927316963672638,0.927316963672638,0.0,128.0576934814453,151.0,59383.18359375,0.0,2456.9951171875,1.0,278.5932312011719,282.2959899902344,296.5340270996094,300.4090270996094,293.1499938964844,293.1499938964844,278.54998779296875,35987.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029053449630736,1.0,0.0,0.0,3.843396902084351,3.8434228897094727,9.856523774942616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.6591796875,0.0,1759.06982421875,1895.4371337890625,0.0,3430.651123046875,0.9472014307975768,1.0,0.0,3.0,1.0,0.0
18185160,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9272763133049012,0.4210871458053589,0.3799912631511688,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.995918869972229,0.5237448811531067,0.4962963163852691,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9416562914848328,0.4385786652565002,0.3075490593910217,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8933382630348206,0.380189448595047,0.3613706827163696,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7678444981575012,0.2388688921928405,1.0841153860092163,284.91259765625,284.95001220703125,301.9023132324219,293.5163879394531,298.8773498535156,297.2684326171875,284.91436767578125,1.0,0.5795856714248657,0.4621810615062713,0.4621810615062713,1.0,1.0,-3.1576552391052246,1.0949324369430542,2.062722682952881,0.3843374848365783,0.9188357591629028,0.9188357591629028,0.0,133.3162384033203,169.0,59477.11328125,0.0,2510.366943359375,1.0,278.5562438964844,282.3015441894531,296.5433959960937,300.3890686035156,293.1499938964844,293.1499938964844,278.25,37361.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056222438812256,1.0,0.0,0.0,3.794600963592529,3.794626712799072,9.60783381742658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.94921875,0.0,1710.6654052734375,1895.4371337890625,0.0,3455.932861328125,0.9387290477752686,1.0,0.0,3.0,1.0,0.0
18185220,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8926351070404053,0.4201354384422302,0.3797220289707184,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9670230150222778,0.5245375037193298,0.4973072111606598,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9055166244506836,0.4383775293827057,0.3078694343566894,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8634406924247742,0.380690336227417,0.3624821603298187,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7427667379379272,0.2384553402662277,1.0854405164718628,284.8896484375,284.95001220703125,301.9700622558594,293.54541015625,298.8865661621094,297.2525939941406,284.891845703125,1.0,0.5893205404281616,0.4609232544898987,0.4609232544898987,1.0,1.0,-3.161416292190552,1.0935131311416626,2.0679030418396,0.3821004629135132,0.8457144498825073,0.8457144498825073,0.0,149.15011596679688,187.0,59702.33984375,0.0,2603.43896484375,1.0,278.257568359375,282.24005126953125,296.56024169921875,300.4443664550781,293.1499938964844,293.1499938964844,278.54998779296875,40534.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114723801612854,1.0,0.0,0.0,3.581145763397217,3.581169843673706,8.557310593459988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.419921875,0.0,1491.18994140625,1895.4371337890625,0.0,3510.26318359375,0.8941838145256042,1.0,0.0,3.0,1.0,0.0
18185280,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8926351070404053,0.4201354384422302,0.3797220289707184,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9670230150222778,0.5245375037193298,0.4973072111606598,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9055166244506836,0.4383775293827057,0.3078694343566894,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8634406924247742,0.380690336227417,0.3624821603298187,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7427667379379272,0.2384553402662277,1.0854405164718628,284.8896484375,284.95001220703125,301.9700622558594,293.54541015625,298.8865661621094,297.2525939941406,284.891845703125,1.0,0.5893205404281616,0.4609232544898987,0.4609232544898987,1.0,1.0,-3.161416292190552,1.0935131311416626,2.0679030418396,0.3821004629135132,0.8457144498825073,0.8457144498825073,0.0,149.15011596679688,187.0,59702.33984375,0.0,2603.43896484375,1.0,278.257568359375,282.24005126953125,296.56024169921875,300.4443664550781,293.1499938964844,293.1499938964844,278.54998779296875,40534.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114723801612854,1.0,0.0,0.0,3.581145763397217,3.581169843673706,8.557310593459988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.419921875,0.0,1491.18994140625,1895.4371337890625,0.0,3510.26318359375,0.8941838145256042,1.0,0.0,3.0,1.0,0.0
18185340,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8677483201026917,0.4205497503280639,0.3804153501987457,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9398218989372252,0.527421236038208,0.500238835811615,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8803704380989075,0.4393416047096252,0.3088080883026123,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8412653207778931,0.3820426166057586,0.3641791343688965,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7240409255027771,0.2385813593864441,1.0882807970046997,285.0064697265625,284.95001220703125,302.0355834960937,293.5735168457031,298.9064636230469,297.2538452148437,285.0055847167969,1.0,0.5999759435653687,0.459665447473526,0.459665447473526,1.0,1.0,-3.172348976135254,1.0948660373687744,2.0774829387664795,0.3809671700000763,0.9446537494659424,0.9446537494659424,0.0,165.1436004638672,205.0,59246.92578125,0.0,2711.607177734375,1.0,278.5426330566406,282.3787536621094,296.5412902832031,300.3115539550781,293.1499938964844,293.1499938964844,278.25,33649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009795784950256,1.0,0.0,0.0,3.692234516143799,3.692258596420288,9.096448252421396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6611328125,0.0,1562.872314453125,1895.4371337890625,0.0,3412.7138671875,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
18185400,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8677483201026917,0.4205497503280639,0.3804153501987457,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9398218989372252,0.527421236038208,0.500238835811615,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8803704380989075,0.4393416047096252,0.3088080883026123,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8412653207778931,0.3820426166057586,0.3641791343688965,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7240409255027771,0.2385813593864441,1.0882807970046997,285.0064697265625,284.95001220703125,302.0355834960937,293.5735168457031,298.9064636230469,297.2538452148437,285.0055847167969,1.0,0.5999759435653687,0.459665447473526,0.459665447473526,1.0,1.0,-3.172348976135254,1.0948660373687744,2.0774829387664795,0.3809671700000763,0.9446537494659424,0.9446537494659424,0.0,165.1436004638672,205.0,59246.92578125,0.0,2711.607177734375,1.0,278.5426330566406,282.3787536621094,296.5412902832031,300.3115539550781,293.1499938964844,293.1499938964844,278.25,33649.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009795784950256,1.0,0.0,0.0,3.692234516143799,3.692258596420288,9.096448252421396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.6611328125,0.0,1562.872314453125,1895.4371337890625,0.0,3412.7138671875,0.9129319787025452,1.0,0.0,3.0,1.0,0.0
18185460,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8458051681518555,0.4197333455085754,0.380637526512146,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.913649320602417,0.5296189188957214,0.5031882524490356,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8580672740936279,0.4393698275089264,0.3095200061798095,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8218438029289246,0.3826944530010223,0.365667849779129,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.706030547618866,0.2382729649543762,1.0907543897628784,284.9147033691406,284.95001220703125,302.0985412597656,293.60040283203125,298.9200134277344,297.248046875,284.9162292480469,1.0,0.6110147833824158,0.4582382142543793,0.4582382142543793,1.0,1.0,-3.181790590286255,1.0952101945877075,2.086580514907837,0.379375696182251,0.8658400177955627,0.8658400177955627,0.0,182.5402069091797,208.0,60026.890625,0.0,2825.063720703125,1.0,278.2574157714844,282.2518005371094,296.61767578125,300.5086364746094,293.1499938964844,293.1499938964844,278.54998779296875,38289.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082833528518676,1.0,0.0,0.0,3.591000556945801,3.591024398803711,8.604472441220423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1455078125,0.0,1485.3665771484375,1895.4371337890625,0.0,3480.665771484375,0.8942304849624634,1.0,0.0,3.0,1.0,0.0
18185520,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8458051681518555,0.4197333455085754,0.380637526512146,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.913649320602417,0.5296189188957214,0.5031882524490356,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8580672740936279,0.4393698275089264,0.3095200061798095,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8218438029289246,0.3826944530010223,0.365667849779129,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.706030547618866,0.2382729649543762,1.0907543897628784,284.9147033691406,284.95001220703125,302.0985412597656,293.60040283203125,298.9200134277344,297.248046875,284.9162292480469,1.0,0.6110147833824158,0.4582382142543793,0.4582382142543793,1.0,1.0,-3.181790590286255,1.0952101945877075,2.086580514907837,0.379375696182251,0.8658400177955627,0.8658400177955627,0.0,182.5402069091797,208.0,60026.890625,0.0,2825.063720703125,1.0,278.2574157714844,282.2518005371094,296.61767578125,300.5086364746094,293.1499938964844,293.1499938964844,278.54998779296875,38289.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082833528518676,1.0,0.0,0.0,3.591000556945801,3.591024398803711,8.604472441220423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1455078125,0.0,1485.3665771484375,1895.4371337890625,0.0,3480.665771484375,0.8942304849624634,1.0,0.0,3.0,1.0,0.0
18185580,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8344321250915527,0.4198209345340729,0.380861759185791,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9013620615005492,0.5326462984085083,0.506210446357727,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8466517925262451,0.4401409924030304,0.3101953566074371,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8115162253379822,0.3838824331760406,0.3670312166213989,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.695574164390564,0.2382926493883133,1.0922610759735107,285.0146179199219,284.95001220703125,302.15869140625,293.6258850097656,298.9374084472656,297.2498779296875,285.0130615234375,1.0,0.617828905582428,0.4568109810352325,0.4568109810352325,1.0,1.0,-3.189953565597534,1.095026612281799,2.0949268341064453,0.3773902356624603,0.9637369513511658,0.9637369513511658,0.0,193.46890258789065,196.0,59627.23046875,0.0,2901.318115234375,1.0,278.5428466796875,282.3752746582031,296.6033630371094,300.3988647460937,293.1499938964844,293.1499938964844,278.25,33007.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001989364624023,1.0,0.0,0.0,3.7205424308776855,3.720566511154175,9.236465530193528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0322265625,0.0,1590.2529296875,1895.4371337890625,0.0,3405.43896484375,0.91883385181427,1.0,0.0,3.0,1.0,0.0
18185640,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8344321250915527,0.4198209345340729,0.380861759185791,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9013620615005492,0.5326462984085083,0.506210446357727,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8466517925262451,0.4401409924030304,0.3101953566074371,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8115162253379822,0.3838824331760406,0.3670312166213989,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.695574164390564,0.2382926493883133,1.0922610759735107,285.0146179199219,284.95001220703125,302.15869140625,293.6258850097656,298.9374084472656,297.2498779296875,285.0130615234375,1.0,0.617828905582428,0.4568109810352325,0.4568109810352325,1.0,1.0,-3.189953565597534,1.095026612281799,2.0949268341064453,0.3773902356624603,0.9637369513511658,0.9637369513511658,0.0,193.46890258789065,196.0,59627.23046875,0.0,2901.318115234375,1.0,278.5428466796875,282.3752746582031,296.6033630371094,300.3988647460937,293.1499938964844,293.1499938964844,278.25,33007.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001989364624023,1.0,0.0,0.0,3.7205424308776855,3.720566511154175,9.236465530193528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.0322265625,0.0,1590.2529296875,1895.4371337890625,0.0,3405.43896484375,0.91883385181427,1.0,0.0,3.0,1.0,0.0
18185700,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8330895304679871,0.4193946123123169,0.3808121979236603,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9006355404853821,0.5337879061698914,0.5075730681419373,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.845493733882904,0.4401664435863495,0.3104269802570343,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8105709552764893,0.3842116594314575,0.3675703108310699,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6943628191947937,0.2381532341241836,1.092408299446106,284.88409423828125,284.95001220703125,302.1876220703125,293.63800048828125,298.94342041015625,297.2476501464844,284.880859375,1.0,0.6186094880104065,0.4560973346233368,0.4560973346233368,1.0,1.0,-3.192645788192749,1.094376564025879,2.09826922416687,0.3762830793857574,0.8773924708366394,0.8773924708366394,0.0,194.8740234375,196.0,60578.03515625,0.0,2914.56396484375,1.0,278.29620361328125,282.2164611816406,296.6713562011719,300.6384582519531,293.1499938964844,293.1499938964844,278.25,36899.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906568169593811,1.0,0.0,0.0,3.700726985931397,3.700751543045044,9.138341283687624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.427734375,0.0,1597.167724609375,1895.4371337890625,0.0,3464.72802734375,0.9151927828788756,1.0,0.0,3.0,1.0,0.0
18185760,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8329977989196777,0.4187862575054168,0.3802669644355774,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9015324711799622,0.5347758531570435,0.5084964036941528,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8457027077674866,0.4400253295898437,0.3103325366973877,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8109939098358154,0.3844077587127685,0.367759495973587,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6943944096565247,0.2379145622253418,1.091369390487671,284.9044189453125,284.95001220703125,302.2157287597656,293.6496887207031,298.9480895996094,297.2438659667969,284.9061584472656,1.0,0.6182227730751038,0.4554275870323181,0.4554275870323181,1.0,1.0,-3.19196891784668,1.092524528503418,2.0994443893432617,0.3746577799320221,0.8710206747055054,0.8710206747055054,0.0,194.5728912353516,184.0,60352.8671875,0.0,2911.52294921875,1.0,278.2572937011719,282.2342529296875,296.671875,300.5892333984375,293.1499938964844,293.1499938964844,278.54998779296875,38348.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085169434547424,1.0,0.0,0.0,3.625758409500122,3.6257824897766113,8.771846182753507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.96875,0.0,1523.821044921875,1895.4371337890625,0.0,3482.835205078125,0.9018292427062988,1.0,0.0,3.0,1.0,0.0
18185820,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8382524847984314,0.4188751876354217,0.3798430562019348,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9098730087280272,0.5378360152244568,0.5108863711357117,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8516629338264465,0.4408281147480011,0.3105315268039703,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8170545101165771,0.3856204152107239,0.3684780895709991,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6993431448936462,0.2379974871873855,1.090015888214111,285.00750732421875,284.95001220703125,302.2693176269531,293.67156982421875,298.9635314941406,297.2466735839844,285.0059814453125,1.0,0.6154050230979919,0.4540880918502807,0.4540880918502807,1.0,1.0,-3.1938016414642334,1.090065598487854,2.10373592376709,0.3717444241046905,0.9655824899673462,0.9655824899673462,0.0,189.32704162597656,172.0,59802.07421875,0.0,2886.770751953125,1.0,278.5430603027344,282.36334228515625,296.6490478515625,300.4602355957031,293.1499938964844,293.1499938964844,278.25,33280.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003677368164062,1.0,0.0,0.0,3.743122100830078,3.7431464195251465,9.34891602355492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9736328125,0.0,1618.3929443359375,1895.4371337890625,0.0,3407.01171875,0.9241048097610474,1.0,0.0,3.0,1.0,0.0
18185880,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8382524847984314,0.4188751876354217,0.3798430562019348,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9098730087280272,0.5378360152244568,0.5108863711357117,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8516629338264465,0.4408281147480011,0.3105315268039703,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8170545101165771,0.3856204152107239,0.3684780895709991,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6993431448936462,0.2379974871873855,1.090015888214111,285.00750732421875,284.95001220703125,302.2693176269531,293.67156982421875,298.9635314941406,297.2466735839844,285.0059814453125,1.0,0.6154050230979919,0.4540880918502807,0.4540880918502807,1.0,1.0,-3.1938016414642334,1.090065598487854,2.10373592376709,0.3717444241046905,0.9655824899673462,0.9655824899673462,0.0,189.32704162597656,172.0,59802.07421875,0.0,2886.770751953125,1.0,278.5430603027344,282.36334228515625,296.6490478515625,300.4602355957031,293.1499938964844,293.1499938964844,278.25,33280.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003677368164062,1.0,0.0,0.0,3.743122100830078,3.7431464195251465,9.34891602355492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9736328125,0.0,1618.3929443359375,1895.4371337890625,0.0,3407.01171875,0.9241048097610474,1.0,0.0,3.0,1.0,0.0
18185940,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8465777039527893,0.4179413020610809,0.3789907097816467,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9229332208633424,0.5400556921958923,0.5128965377807617,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609804511070251,0.4408315420150757,0.3104819655418396,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8259742856025696,0.3862493932247162,0.3689396977424621,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7071967720985413,0.2377620935440063,1.08803129196167,284.9006652832031,284.95001220703125,302.3192443847656,293.6913452148437,298.9725646972656,297.2422180175781,284.90240478515625,1.0,0.6107944846153259,0.452748566865921,0.452748566865921,1.0,1.0,-3.19331169128418,1.0866845846176147,2.1066272258758545,0.3686088323593139,0.871077835559845,0.871077835559845,0.0,181.37486267089844,160.0,60444.10546875,0.0,2842.436767578125,1.0,278.25701904296875,282.2267150878906,296.7115478515625,300.63702392578125,293.1499938964844,293.1499938964844,278.54998779296875,38588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908254623413086,1.0,0.0,0.0,3.637759923934937,3.637784242630005,8.830012916405394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.888671875,0.0,1538.89892578125,1895.4371337890625,0.0,3480.39892578125,0.904711365699768,1.0,0.0,3.0,1.0,0.0
18186000,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8465777039527893,0.4179413020610809,0.3789907097816467,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9229332208633424,0.5400556921958923,0.5128965377807617,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609804511070251,0.4408315420150757,0.3104819655418396,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8259742856025696,0.3862493932247162,0.3689396977424621,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7071967720985413,0.2377620935440063,1.08803129196167,284.9006652832031,284.95001220703125,302.3192443847656,293.6913452148437,298.9725646972656,297.2422180175781,284.90240478515625,1.0,0.6107944846153259,0.452748566865921,0.452748566865921,1.0,1.0,-3.19331169128418,1.0866845846176147,2.1066272258758545,0.3686088323593139,0.871077835559845,0.871077835559845,0.0,181.37486267089844,160.0,60444.10546875,0.0,2842.436767578125,1.0,278.25701904296875,282.2267150878906,296.7115478515625,300.63702392578125,293.1499938964844,293.1499938964844,278.54998779296875,38588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908254623413086,1.0,0.0,0.0,3.637759923934937,3.637784242630005,8.830012916405394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.888671875,0.0,1538.89892578125,1895.4371337890625,0.0,3480.39892578125,0.904711365699768,1.0,0.0,3.0,1.0,0.0
18186060,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8590617179870605,0.4181252419948578,0.3784751892089844,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9413400888442992,0.5432137846946716,0.5151880979537964,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8746098875999451,0.4417558312416076,0.3106260895729065,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8384825587272644,0.3875725269317627,0.369572103023529,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7179376482963562,0.2379900366067886,1.086428165435791,285.00634765625,284.95001220703125,302.3651428222656,293.7087097167969,298.9866943359375,297.2463684082031,285.0048828125,1.0,0.6052161455154419,0.4516047835350036,0.4516047835350036,1.0,1.0,-3.1944446563720703,1.0843825340270996,2.1100621223449707,0.3659639954566955,0.9658398032188416,0.9658398032188416,0.0,171.22625732421875,148.0,59852.7578125,0.0,2789.472412109375,1.0,278.5431213378906,282.35894775390625,296.6850280761719,300.50115966796875,293.1499938964844,293.1499938964844,278.25,33400.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998544812202454,1.0,0.0,0.0,3.75058650970459,3.750611066818237,9.386240549247304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.8427734375,0.0,1627.9974365234375,1895.4371337890625,0.0,3402.22802734375,0.9258610010147096,1.0,0.0,3.0,1.0,0.0
18186120,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8590617179870605,0.4181252419948578,0.3784751892089844,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9413400888442992,0.5432137846946716,0.5151880979537964,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8746098875999451,0.4417558312416076,0.3106260895729065,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8384825587272644,0.3875725269317627,0.369572103023529,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7179376482963562,0.2379900366067886,1.086428165435791,285.00634765625,284.95001220703125,302.3651428222656,293.7087097167969,298.9866943359375,297.2463684082031,285.0048828125,1.0,0.6052161455154419,0.4516047835350036,0.4516047835350036,1.0,1.0,-3.1944446563720703,1.0843825340270996,2.1100621223449707,0.3659639954566955,0.9658398032188416,0.9658398032188416,0.0,171.22625732421875,148.0,59852.7578125,0.0,2789.472412109375,1.0,278.5431213378906,282.35894775390625,296.6850280761719,300.50115966796875,293.1499938964844,293.1499938964844,278.25,33400.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998544812202454,1.0,0.0,0.0,3.75058650970459,3.750611066818237,9.386240549247304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.8427734375,0.0,1627.9974365234375,1895.4371337890625,0.0,3402.22802734375,0.9258610010147096,1.0,0.0,3.0,1.0,0.0
18186180,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738272190093994,0.4172535240650177,0.3775858581066131,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9612390398979188,0.5454905033111572,0.5171567797660828,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8906369209289551,0.4418464601039886,0.3105659782886505,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8532310724258423,0.388281762599945,0.3700121343135834,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7296040654182434,0.2378742843866348,1.084513783454895,284.9004821777344,284.95001220703125,302.40673828125,293.7234802246094,298.9939880371094,297.2427978515625,284.9022216796875,1.0,0.5990935564041138,0.4504609704017639,0.4504609704017639,1.0,1.0,-3.19390606880188,1.0814298391342163,2.112476110458374,0.3632332384586334,0.8715574145317078,0.8715574145317078,0.0,160.61083984375,136.0,60479.59765625,0.0,2730.528076171875,1.0,278.2569885253906,282.22344970703125,296.74346923828125,300.6727905273437,293.1499938964844,293.1499938964844,278.54998779296875,38647.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077000617980956,1.0,0.0,0.0,3.64282488822937,3.6428494453430176,8.854619295561861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.380859375,0.0,1544.9688720703125,1895.4371337890625,0.0,3475.2470703125,0.905888020992279,1.0,0.0,3.0,1.0,0.0
18186240,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738272190093994,0.4172535240650177,0.3775858581066131,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9612390398979188,0.5454905033111572,0.5171567797660828,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8906369209289551,0.4418464601039886,0.3105659782886505,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8532310724258423,0.388281762599945,0.3700121343135834,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7296040654182434,0.2378742843866348,1.084513783454895,284.9004821777344,284.95001220703125,302.40673828125,293.7234802246094,298.9939880371094,297.2427978515625,284.9022216796875,1.0,0.5990935564041138,0.4504609704017639,0.4504609704017639,1.0,1.0,-3.19390606880188,1.0814298391342163,2.112476110458374,0.3632332384586334,0.8715574145317078,0.8715574145317078,0.0,160.61083984375,136.0,60479.59765625,0.0,2730.528076171875,1.0,278.2569885253906,282.22344970703125,296.74346923828125,300.6727905273437,293.1499938964844,293.1499938964844,278.54998779296875,38647.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077000617980956,1.0,0.0,0.0,3.64282488822937,3.6428494453430176,8.854619295561861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.380859375,0.0,1544.9688720703125,1895.4371337890625,0.0,3475.2470703125,0.905888020992279,1.0,0.0,3.0,1.0,0.0
18186300,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.882534384727478,0.4172698855400085,0.3771245181560516,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9716569781303406,0.5470077395439148,0.5181211829185486,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8999410271644592,0.4422504007816314,0.310512900352478,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8619242310523987,0.3889006078243255,0.3702000081539154,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7362518906593323,0.2379755079746246,1.083393692970276,285.0171813964844,284.95001220703125,302.42584228515625,293.72979736328125,298.9992370605469,297.2442626953125,285.0194702148437,1.0,0.5958501696586609,0.449889063835144,0.449889063835144,1.0,1.0,-3.193320035934448,1.0798388719558716,2.113481044769287,0.361697643995285,0.952104926109314,0.952104926109314,0.0,155.03688049316406,136.0,59705.61328125,0.0,2698.98388671875,1.0,278.501953125,282.3646240234375,296.6966857910156,300.4669189453125,293.1499938964844,293.1499938964844,278.54998779296875,34276.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015030264854432,1.0,0.0,0.0,3.687436819076538,3.6874608993530273,9.072823559108656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.5537109375,0.0,1562.1934814453125,1895.4371337890625,0.0,3417.5908203125,0.914154589176178,1.0,0.0,3.0,1.0,0.0
18186360,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8933220505714417,0.4174658954143524,0.3770484626293182,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9830350875854492,0.5486812591552734,0.519426703453064,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9116533398628236,0.4428263008594513,0.3107115626335144,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8726081848144531,0.3896582126617431,0.3706435859203338,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.744433581829071,0.2381912171840667,1.083072304725647,285.0067138671875,284.95001220703125,302.4437561035156,293.7353820800781,299.0053100585937,297.24737548828125,285.0052795410156,1.0,0.5926727056503296,0.449329525232315,0.449329525232315,1.0,1.0,-3.195181608200073,1.0792051553726196,2.115976333618164,0.3606054484844208,0.9666615128517152,0.9666615128517152,0.0,149.02537536621094,124.0,59872.8828125,0.0,2669.96533203125,1.0,278.54302978515625,282.35650634765625,296.7121887207031,300.53125,293.1499938964844,293.1499938964844,278.25,33425.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994250893592834,1.0,0.0,0.0,3.754086971282959,3.7541115283966064,9.403769354321412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.0283203125,0.0,1632.2681884765625,1895.4371337890625,0.0,3398.224609375,0.9267483949661256,1.0,0.0,3.0,1.0,0.0
18186420,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9146060347557068,0.4165968000888824,0.3761754333972931,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5510329008102417,0.5178396701812744,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9361156821250916,0.4429376125335693,0.3106781542301178,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8936777710914612,0.3903851211071014,0.3711169064044952,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7607499957084656,0.2381303310394287,1.0814778804779053,284.8987121582031,284.95001220703125,302.4759216308594,293.74420166015625,299.0092468261719,297.2440490722656,284.89971923828125,1.0,0.5858691334724426,0.4482104480266571,0.4482104480266571,1.0,1.0,-3.191042184829712,1.0748995542526243,2.116142511367798,0.3576054871082306,0.8708271384239197,0.8708271384239197,0.0,138.30723571777344,112.0,60448.37890625,0.0,2603.16796875,1.0,278.2569580078125,282.21923828125,296.7648620605469,300.69635009765625,293.1499938964844,293.1499938964844,278.54998779296875,38702.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074055552482604,1.0,0.0,0.0,3.645533800125122,3.6455583572387695,8.867793326317042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0595703125,0.0,1548.4033203125,1895.4371337890625,0.0,3472.510498046875,0.9064916372299194,1.0,0.0,3.0,1.0,0.0
18186480,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9146060347557068,0.4165968000888824,0.3761754333972931,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5510329008102417,0.5178396701812744,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9361156821250916,0.4429376125335693,0.3106781542301178,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8936777710914612,0.3903851211071014,0.3711169064044952,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7607499957084656,0.2381303310394287,1.0814778804779053,284.8987121582031,284.95001220703125,302.4759216308594,293.74420166015625,299.0092468261719,297.2440490722656,284.89971923828125,1.0,0.5858691334724426,0.4482104480266571,0.4482104480266571,1.0,1.0,-3.191042184829712,1.0748995542526243,2.116142511367798,0.3576054871082306,0.8708271384239197,0.8708271384239197,0.0,138.30723571777344,112.0,60448.37890625,0.0,2603.16796875,1.0,278.2569580078125,282.21923828125,296.7648620605469,300.69635009765625,293.1499938964844,293.1499938964844,278.54998779296875,38702.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074055552482604,1.0,0.0,0.0,3.645533800125122,3.6455583572387695,8.867793326317042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0595703125,0.0,1548.4033203125,1895.4371337890625,0.0,3472.510498046875,0.9064916372299194,1.0,0.0,3.0,1.0,0.0
18186540,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9320346117019652,0.4166033864021301,0.375691294670105,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.5571410059928894,0.4926049411296844,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9540954828262328,0.443745881319046,0.3108854591846466,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9100731015205384,0.3916080594062805,0.3718412518501282,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7733875513076782,0.2383631318807602,1.0807154178619385,284.9848327636719,284.95001220703125,302.5028991699219,293.7496643066406,299.0227355957031,297.2606201171875,284.9825744628906,1.0,0.5769179463386536,0.4470913708209991,0.4470913708209991,1.0,1.0,-3.1601550579071045,1.0604325532913208,2.099722385406494,0.3500986099243164,0.94470477104187,0.94470477104187,0.0,130.19412231445312,115.0,59340.90625,0.0,2498.918212890625,1.0,278.5430908203125,282.3436584472656,296.72296142578125,300.5220031738281,293.1499938964844,293.1499938964844,278.25,34135.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985346555709839,1.0,0.0,0.0,3.733642816543579,3.7336673736572266,9.301625141233673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7744140625,0.0,1613.96435546875,1895.4371337890625,0.0,3389.921142578125,0.9224170446395874,1.0,0.0,3.0,1.0,0.0
18186600,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9320346117019652,0.4166033864021301,0.375691294670105,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.5571410059928894,0.4926049411296844,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9540954828262328,0.443745881319046,0.3108854591846466,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9100731015205384,0.3916080594062805,0.3718412518501282,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7733875513076782,0.2383631318807602,1.0807154178619385,284.9848327636719,284.95001220703125,302.5028991699219,293.7496643066406,299.0227355957031,297.2606201171875,284.9825744628906,1.0,0.5769179463386536,0.4470913708209991,0.4470913708209991,1.0,1.0,-3.1601550579071045,1.0604325532913208,2.099722385406494,0.3500986099243164,0.94470477104187,0.94470477104187,0.0,130.19412231445312,115.0,59340.90625,0.0,2498.918212890625,1.0,278.5430908203125,282.3436584472656,296.72296142578125,300.5220031738281,293.1499938964844,293.1499938964844,278.25,34135.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985346555709839,1.0,0.0,0.0,3.733642816543579,3.7336673736572266,9.301625141233673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.7744140625,0.0,1613.96435546875,1895.4371337890625,0.0,3389.921142578125,0.9224170446395874,1.0,0.0,3.0,1.0,0.0
18186660,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9425446391105652,0.4156390726566314,0.3749144673347473,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5649846792221069,0.4774693548679352,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9646398425102234,0.4437679052352905,0.3109411597251892,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9215199947357178,0.3922511041164398,0.3724496960639953,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7815167307853699,0.2383325397968292,1.0802472829818726,284.895751953125,284.95001220703125,302.5244140625,293.7515563964844,299.0400085449219,297.28271484375,284.8974609375,1.0,0.5719760060310364,0.4463053047657013,0.4463053047657013,1.0,1.0,-3.141240119934082,1.0513384342193604,2.0899016857147217,0.3449361324310303,0.8509354591369629,0.8509354591369629,0.0,125.47006225585938,133.0,59473.77734375,0.0,2437.256591796875,1.0,278.2573547363281,282.2321472167969,296.7621459960937,300.63690185546875,293.1499938964844,293.1499938964844,278.54998779296875,39587.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904417872428894,1.0,0.0,0.0,3.5747015476226807,3.574725389480591,8.526540682396444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8525390625,0.0,1477.28759765625,1895.4371337890625,0.0,3444.7294921875,0.8916816115379333,1.0,0.0,3.0,1.0,0.0
18186720,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9425446391105652,0.4156390726566314,0.3749144673347473,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.5649846792221069,0.4774693548679352,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9646398425102234,0.4437679052352905,0.3109411597251892,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9215199947357178,0.3922511041164398,0.3724496960639953,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7815167307853699,0.2383325397968292,1.0802472829818726,284.895751953125,284.95001220703125,302.5244140625,293.7515563964844,299.0400085449219,297.28271484375,284.8974609375,1.0,0.5719760060310364,0.4463053047657013,0.4463053047657013,1.0,1.0,-3.141240119934082,1.0513384342193604,2.0899016857147217,0.3449361324310303,0.8509354591369629,0.8509354591369629,0.0,125.47006225585938,133.0,59473.77734375,0.0,2437.256591796875,1.0,278.2573547363281,282.2321472167969,296.7621459960937,300.63690185546875,293.1499938964844,293.1499938964844,278.54998779296875,39587.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904417872428894,1.0,0.0,0.0,3.5747015476226807,3.574725389480591,8.526540682396444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.8525390625,0.0,1477.28759765625,1895.4371337890625,0.0,3444.7294921875,0.8916816115379333,1.0,0.0,3.0,1.0,0.0
18186780,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9385717511177064,0.4158547520637512,0.3748767077922821,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5722561478614807,0.4827311635017395,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9616044163703918,0.4447743892669678,0.3114846646785736,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.918728530406952,0.3936499357223511,0.3736115396022796,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7790372967720032,0.2388305366039276,1.0820196866989136,285.0071105957031,284.95001220703125,302.5401611328125,293.7496337890625,299.0577392578125,297.3049011230469,285.0062866210937,1.0,0.5750296115875244,0.4455192387104034,0.4455192387104034,1.0,1.0,-3.151660203933716,1.0534563064575195,2.0982041358947754,0.3441724181175232,0.9473848938941956,0.9473848938941956,0.0,127.22113800048828,151.0,59016.7734375,0.0,2466.619384765625,1.0,278.5426025390625,282.3669738769531,296.72198486328125,300.48565673828125,293.1499938964844,293.1499938964844,278.25,33426.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950772285461426,1.0,0.0,0.0,3.689167737960816,3.6891915798187256,9.081343250727514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.7568359375,0.0,1557.7174072265625,1895.4371337890625,0.0,3357.655029296875,0.9120806455612184,1.0,0.0,3.0,1.0,0.0
18186840,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9385717511177064,0.4158547520637512,0.3748767077922821,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5722561478614807,0.4827311635017395,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9616044163703918,0.4447743892669678,0.3114846646785736,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.918728530406952,0.3936499357223511,0.3736115396022796,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7790372967720032,0.2388305366039276,1.0820196866989136,285.0071105957031,284.95001220703125,302.5401611328125,293.7496337890625,299.0577392578125,297.3049011230469,285.0062866210937,1.0,0.5750296115875244,0.4455192387104034,0.4455192387104034,1.0,1.0,-3.151660203933716,1.0534563064575195,2.0982041358947754,0.3441724181175232,0.9473848938941956,0.9473848938941956,0.0,127.22113800048828,151.0,59016.7734375,0.0,2466.619384765625,1.0,278.5426025390625,282.3669738769531,296.72198486328125,300.48565673828125,293.1499938964844,293.1499938964844,278.25,33426.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950772285461426,1.0,0.0,0.0,3.689167737960816,3.6891915798187256,9.081343250727514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.7568359375,0.0,1557.7174072265625,1895.4371337890625,0.0,3357.655029296875,0.9120806455612184,1.0,0.0,3.0,1.0,0.0
18186900,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9320399761199952,0.4155202209949493,0.3749314248561859,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9990000128746032,0.5743048787117004,0.4916013181209564,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9558414816856384,0.4449350237846374,0.3118338584899902,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9130082726478576,0.3940975368022918,0.3742977380752563,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.774582028388977,0.2389338314533233,1.083446025848389,284.8895874023437,284.95001220703125,302.5458068847656,293.7471618652344,299.05938720703125,297.3054504394531,284.8876037597656,1.0,0.578708291053772,0.4451262354850769,0.4451262354850769,1.0,1.0,-3.1653428077697754,1.057713508605957,2.1076292991638184,0.3452545404434204,0.8692417144775391,0.8692417144775391,0.0,130.0923614501953,151.0,60040.7734375,0.0,2508.49365234375,1.0,278.2969665527344,282.2186889648437,296.7793273925781,300.7154846191406,293.1499938964844,293.1499938964844,278.25,37160.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015130996704102,1.0,0.0,0.0,3.665088176727295,3.6651127338409424,8.963181130638986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.8505859375,0.0,1558.7412109375,1895.4371337890625,0.0,3417.684814453125,0.9074801206588744,1.0,0.0,3.0,1.0,0.0
