time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.922444462776184,0.4150233864784241,0.3746170103549957,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9990000128746032,0.5751827359199524,0.5044191479682922,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9470014572143556,0.4449336230754852,0.3119420111179352,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.904844343662262,0.3944115042686462,0.3747424185276031,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7680611610412598,0.2389144301414489,1.084135890007019,284.9203491210937,284.95001220703125,302.54986572265625,293.7436828613281,299.0555419921875,297.2987976074219,284.9225158691406,1.0,0.5834341049194336,0.4446136951446533,0.4446136951446533,1.0,1.0,-3.181863307952881,1.062761664390564,2.119101524353028,0.3465061485767364,0.8737637996673584,0.8737637996673584,0.0,134.1879425048828,154.0,60070.37890625,0.0,2562.918701171875,1.0,278.2575378417969,282.2403564453125,296.7696838378906,300.6674194335937,293.1499938964844,293.1499938964844,278.54998779296875,37838.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040877223014832,1.0,0.0,0.0,3.603713035583496,3.6037368774414062,8.665501241011953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6806640625,0.0,1495.85986328125,1895.4371337890625,0.0,3441.657470703125,0.8967657089233398,1.0,0.0,3.0,1.0,0.0
18187020,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9103183150291444,0.4150914251804352,0.3746272325515747,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.5760989189147949,0.5222429633140564,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9352422952651978,0.4458231329917907,0.312541514635086,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8950980305671692,0.3956930041313171,0.3759796917438507,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7596816420555115,0.2392005920410156,1.085948467254639,285.02496337890625,284.95001220703125,302.5532531738281,293.7333984375,299.0451354980469,297.2847900390625,285.0233764648437,1.0,0.5900906324386597,0.4435886740684509,0.4435886740684509,1.0,1.0,-3.2077081203460693,1.0700247287750244,2.137683391571045,0.3481056094169616,0.9806196689605712,0.9806196689605712,0.0,140.16969299316406,157.0,59873.89453125,0.0,2646.785400390625,1.0,278.54302978515625,282.3643493652344,296.7236328125,300.5423889160156,293.1499938964844,293.1499938964844,278.25,32644.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986437916755676,1.0,0.0,0.0,3.7470221519470215,3.74704647064209,9.36840820031648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.9541015625,0.0,1618.03662109375,1895.4371337890625,0.0,3390.93896484375,0.9245783090591432,1.0,0.0,3.0,1.0,0.0
18187080,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9103183150291444,0.4150914251804352,0.3746272325515747,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.5760989189147949,0.5222429633140564,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9352422952651978,0.4458231329917907,0.312541514635086,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8950980305671692,0.3956930041313171,0.3759796917438507,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7596816420555115,0.2392005920410156,1.085948467254639,285.02496337890625,284.95001220703125,302.5532531738281,293.7333984375,299.0451354980469,297.2847900390625,285.0233764648437,1.0,0.5900906324386597,0.4435886740684509,0.4435886740684509,1.0,1.0,-3.2077081203460693,1.0700247287750244,2.137683391571045,0.3481056094169616,0.9806196689605712,0.9806196689605712,0.0,140.16969299316406,157.0,59873.89453125,0.0,2646.785400390625,1.0,278.54302978515625,282.3643493652344,296.7236328125,300.5423889160156,293.1499938964844,293.1499938964844,278.25,32644.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986437916755676,1.0,0.0,0.0,3.7470221519470215,3.74704647064209,9.36840820031648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.9541015625,0.0,1618.03662109375,1895.4371337890625,0.0,3390.93896484375,0.9245783090591432,1.0,0.0,3.0,1.0,0.0
18187140,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9003601670265198,0.4139399826526642,0.3740817308425903,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5754384994506836,0.5379165410995483,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.924844205379486,0.4456984996795654,0.3128003776073456,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8867639303207397,0.3961798250675201,0.3768452703952789,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.752498209476471,0.2389314621686935,1.0863772630691528,284.9053039550781,284.95001220703125,302.54998779296875,293.7185974121094,299.02520751953125,297.2605285644531,284.9071960449219,1.0,0.5957202315330505,0.4425636529922485,0.4425636529922485,1.0,1.0,-3.227773427963257,1.0750608444213867,2.15271258354187,0.3487163186073303,0.8856387734413147,0.8856387734413147,0.0,145.46279907226562,160.0,60846.9765625,0.0,2716.3544921875,1.0,278.256591796875,282.2113647460937,296.75439453125,300.7110595703125,293.1499938964844,293.1499938964844,278.54998779296875,37906.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096472263336182,1.0,0.0,0.0,3.675783634185791,3.67580819129944,9.015569730763672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6416015625,0.0,1576.4122314453125,1895.4371337890625,0.0,3493.32958984375,0.9124826192855836,1.0,0.0,3.0,1.0,0.0
18187200,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9003601670265198,0.4139399826526642,0.3740817308425903,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.5754384994506836,0.5379165410995483,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.924844205379486,0.4456984996795654,0.3128003776073456,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8867639303207397,0.3961798250675201,0.3768452703952789,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.752498209476471,0.2389314621686935,1.0863772630691528,284.9053039550781,284.95001220703125,302.54998779296875,293.7185974121094,299.02520751953125,297.2605285644531,284.9071960449219,1.0,0.5957202315330505,0.4425636529922485,0.4425636529922485,1.0,1.0,-3.227773427963257,1.0750608444213867,2.15271258354187,0.3487163186073303,0.8856387734413147,0.8856387734413147,0.0,145.46279907226562,160.0,60846.9765625,0.0,2716.3544921875,1.0,278.256591796875,282.2113647460937,296.75439453125,300.7110595703125,293.1499938964844,293.1499938964844,278.54998779296875,37906.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096472263336182,1.0,0.0,0.0,3.675783634185791,3.67580819129944,9.015569730763672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6416015625,0.0,1576.4122314453125,1895.4371337890625,0.0,3493.32958984375,0.9124826192855836,1.0,0.0,3.0,1.0,0.0
18187260,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8844277858734131,0.4117505550384521,0.3725174963474273,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9908348321914672,0.5733959078788757,0.5437307357788086,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9074825048446656,0.4442797899246216,0.3121631741523742,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8720680475234985,0.3950476050376892,0.3763485252857208,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7396454215049744,0.2366251647472381,1.079320788383484,284.99658203125,284.95001220703125,302.5427551269531,293.7015991210937,298.9927062988281,297.2255554199219,284.994140625,1.0,0.5992276072502136,0.4409692585468292,0.4409692585468292,1.0,1.0,-3.22310757637024,1.0693620443344116,2.153745412826538,0.3444618582725525,0.9711976051330566,0.9711976051330566,0.0,153.05856323242188,163.0,60012.71875,0.0,2748.621826171875,1.0,278.5433959960937,282.33544921875,296.6887512207031,300.5332946777344,293.1499938964844,293.1499938964844,278.25,33576.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903589963912964,1.0,0.0,0.0,3.7849278450012207,3.7849528789520255,9.558913234286592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0,0.0,1669.7239990234375,1895.4371337890625,0.0,3437.024658203125,0.9335979223251344,1.0,0.0,3.0,1.0,0.0
18187320,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8844277858734131,0.4117505550384521,0.3725174963474273,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9908348321914672,0.5733959078788757,0.5437307357788086,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9074825048446656,0.4442797899246216,0.3121631741523742,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8720680475234985,0.3950476050376892,0.3763485252857208,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7396454215049744,0.2366251647472381,1.079320788383484,284.99658203125,284.95001220703125,302.5427551269531,293.7015991210937,298.9927062988281,297.2255554199219,284.994140625,1.0,0.5992276072502136,0.4409692585468292,0.4409692585468292,1.0,1.0,-3.22310757637024,1.0693620443344116,2.153745412826538,0.3444618582725525,0.9711976051330566,0.9711976051330566,0.0,153.05856323242188,163.0,60012.71875,0.0,2748.621826171875,1.0,278.5433959960937,282.33544921875,296.6887512207031,300.5332946777344,293.1499938964844,293.1499938964844,278.25,33576.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903589963912964,1.0,0.0,0.0,3.7849278450012207,3.7849528789520255,9.558913234286592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.0,0.0,1669.7239990234375,1895.4371337890625,0.0,3437.024658203125,0.9335979223251344,1.0,0.0,3.0,1.0,0.0
18187380,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8716987371444702,0.4094969630241394,0.3708522319793701,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9800543189048768,0.5729474425315857,0.5433244109153748,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8948400020599365,0.4429497718811035,0.3114846646785736,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8605742454528809,0.3941219449043274,0.3757651448249817,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7293943166732788,0.234739065170288,1.0719056129455566,284.8846130371094,284.95001220703125,302.53436279296875,293.6848449707031,298.9674377441406,297.203125,284.8865051269531,1.0,0.6009772419929504,0.4393748641014099,0.4393748641014099,1.0,1.0,-3.210144281387329,1.0605354309082031,2.149608850479126,0.3384025394916534,0.8620434999465942,0.8620434999465942,0.0,159.27108764648438,166.0,60176.15625,0.0,2756.33935546875,1.0,278.2568664550781,282.2040710449219,296.7043762207031,300.6315002441406,293.1499938964844,293.1499938964844,278.54998779296875,39575.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911301851272583,1.0,0.0,0.0,3.641433954238892,3.641458511352539,8.847858339322556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3349609375,0.0,1550.3497314453125,1895.4371337890625,0.0,3508.681884765625,0.906240165233612,1.0,0.0,3.0,1.0,0.0
18187440,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8716987371444702,0.4094969630241394,0.3708522319793701,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9800543189048768,0.5729474425315857,0.5433244109153748,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8948400020599365,0.4429497718811035,0.3114846646785736,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8605742454528809,0.3941219449043274,0.3757651448249817,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7293943166732788,0.234739065170288,1.0719056129455566,284.8846130371094,284.95001220703125,302.53436279296875,293.6848449707031,298.9674377441406,297.203125,284.8865051269531,1.0,0.6009772419929504,0.4393748641014099,0.4393748641014099,1.0,1.0,-3.210144281387329,1.0605354309082031,2.149608850479126,0.3384025394916534,0.8620434999465942,0.8620434999465942,0.0,159.27108764648438,166.0,60176.15625,0.0,2756.33935546875,1.0,278.2568664550781,282.2040710449219,296.7043762207031,300.6315002441406,293.1499938964844,293.1499938964844,278.54998779296875,39575.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911301851272583,1.0,0.0,0.0,3.641433954238892,3.641458511352539,8.847858339322556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3349609375,0.0,1550.3497314453125,1895.4371337890625,0.0,3508.681884765625,0.906240165233612,1.0,0.0,3.0,1.0,0.0
18187500,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8675473928451538,0.4090370237827301,0.3702145516872406,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9765389561653136,0.5736058950424194,0.5436658263206482,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8908042907714844,0.4428653717041015,0.3112798035144806,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.856948971748352,0.3941361308097839,0.3756376206874847,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7259742617607117,0.234173908829689,1.0689913034439087,285.00177001953125,284.95001220703125,302.5297546386719,293.676513671875,298.9602355957031,297.1999816894531,285.0037841796875,1.0,0.6016349792480469,0.4385776817798614,0.4385776817798614,1.0,1.0,-3.2058751583099365,1.0569591522216797,2.148916006088257,0.335629403591156,0.9378511309623718,0.9378511309623718,0.0,161.41146850585938,166.0,59246.83203125,0.0,2759.378662109375,1.0,278.5017395019531,282.3482666015625,296.6400451660156,300.3948669433594,293.1499938964844,293.1499938964844,278.54998779296875,34938.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046021699905396,1.0,0.0,0.0,3.674412965774536,3.6744370460510254,9.008847996483382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9541015625,0.0,1552.507568359375,1895.4371337890625,0.0,3446.4443359375,0.9117850661277772,1.0,0.0,3.0,1.0,0.0
18187560,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8650602102279663,0.408808559179306,0.3700217306613922,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9745767116546632,0.5745609998703003,0.5445379614830017,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8884419202804565,0.4430190622806549,0.3113860487937927,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.854846179485321,0.3943597674369812,0.375848650932312,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7238050699234009,0.2338119000196457,1.0673177242279053,284.9906311035156,284.95001220703125,302.5248718261719,293.66827392578125,298.95660400390625,297.1996765136719,284.9893493652344,1.0,0.6023852229118347,0.4381909966468811,0.4381909966468811,1.0,1.0,-3.205056667327881,1.0556299686431885,2.1494266986846924,0.3343780934810638,0.946552038192749,0.946552038192749,0.0,162.90782165527344,169.0,59276.98046875,0.0,2765.90625,1.0,278.5429077148437,282.3424377441406,296.6405334472656,300.4335327148437,293.1499938964844,293.1499938964844,278.25,34087.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020059108734132,1.0,0.0,0.0,3.729741096496582,3.7297654151916495,9.28219435536448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.865234375,0.0,1609.088134765625,1895.4371337890625,0.0,3422.275146484375,0.9216853976249696,1.0,0.0,3.0,1.0,0.0
18187620,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8591896891593933,0.4073111712932586,0.3690429329872131,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9697661995887756,0.5756356716156006,0.545868456363678,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8828883171081543,0.4424788951873779,0.3112601041793823,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8499900698661804,0.3941981196403503,0.3759780526161194,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7190097570419312,0.2328245192766189,1.0638474225997925,284.8992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9446105957031,297.1921691894531,284.90087890625,1.0,0.6037652492523193,0.4374176561832428,0.4374176561832428,1.0,1.0,-3.201316595077514,1.0523015260696411,2.149014949798584,0.3318417072296142,0.8561623692512512,0.8561623692512512,0.0,166.24546813964844,172.0,59608.57421875,0.0,2776.5302734375,1.0,278.2572937011719,282.22430419921875,296.6674194335937,300.5517578125,293.1499938964844,293.1499938964844,278.54998779296875,39261.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089423418045044,1.0,0.0,0.0,3.589909791946411,3.5899338722229004,8.59924625729036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.83203125,0.0,1491.339111328125,1895.4371337890625,0.0,3486.785400390625,0.8947235345840454,1.0,0.0,3.0,1.0,0.0
18187680,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8591896891593933,0.4073111712932586,0.3690429329872131,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9697661995887756,0.5756356716156006,0.545868456363678,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8828883171081543,0.4424788951873779,0.3112601041793823,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8499900698661804,0.3941981196403503,0.3759780526161194,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7190097570419312,0.2328245192766189,1.0638474225997925,284.8992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.9446105957031,297.1921691894531,284.90087890625,1.0,0.6037652492523193,0.4374176561832428,0.4374176561832428,1.0,1.0,-3.201316595077514,1.0523015260696411,2.149014949798584,0.3318417072296142,0.8561623692512512,0.8561623692512512,0.0,166.24546813964844,172.0,59608.57421875,0.0,2776.5302734375,1.0,278.2572937011719,282.22430419921875,296.6674194335937,300.5517578125,293.1499938964844,293.1499938964844,278.54998779296875,39261.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089423418045044,1.0,0.0,0.0,3.589909791946411,3.5899338722229004,8.59924625729036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.83203125,0.0,1491.339111328125,1895.4371337890625,0.0,3486.785400390625,0.8947235345840454,1.0,0.0,3.0,1.0,0.0
18187740,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8550593852996826,0.4069013595581054,0.3685102164745331,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9665927886962892,0.5777525901794434,0.5476926565170288,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8790643215179443,0.4428730905056,0.3114250898361206,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8466980457305908,0.3947717547416687,0.3764220774173736,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7154722213745117,0.2323791533708572,1.0616265535354614,284.9980163574219,284.95001220703125,302.5028686523437,293.6355285644531,298.93902587890625,297.1942749023437,284.9965209960937,1.0,0.6052327156066895,0.4366443157196045,0.4366443157196045,1.0,1.0,-3.2009220123291016,1.0502365827560425,2.150685310363769,0.32962766289711,0.942880392074585,0.942880392074585,0.0,168.88673400878906,175.0,58895.078125,0.0,2790.172607421875,1.0,278.542724609375,282.35302734375,296.61004638671875,300.37554931640625,293.1499938964844,293.1499938964844,278.25,33705.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002002477645874,1.0,0.0,0.0,3.695611953735352,3.695636034011841,9.113097121371538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.890625,0.0,1567.126708984375,1895.4371337890625,0.0,3405.450927734375,0.913654088973999,1.0,0.0,3.0,1.0,0.0
18187800,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8550593852996826,0.4069013595581054,0.3685102164745331,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9665927886962892,0.5777525901794434,0.5476926565170288,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8790643215179443,0.4428730905056,0.3114250898361206,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8466980457305908,0.3947717547416687,0.3764220774173736,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7154722213745117,0.2323791533708572,1.0616265535354614,284.9980163574219,284.95001220703125,302.5028686523437,293.6355285644531,298.93902587890625,297.1942749023437,284.9965209960937,1.0,0.6052327156066895,0.4366443157196045,0.4366443157196045,1.0,1.0,-3.2009220123291016,1.0502365827560425,2.150685310363769,0.32962766289711,0.942880392074585,0.942880392074585,0.0,168.88673400878906,175.0,58895.078125,0.0,2790.172607421875,1.0,278.542724609375,282.35302734375,296.61004638671875,300.37554931640625,293.1499938964844,293.1499938964844,278.25,33705.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002002477645874,1.0,0.0,0.0,3.695611953735352,3.695636034011841,9.113097121371538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.890625,0.0,1567.126708984375,1895.4371337890625,0.0,3405.450927734375,0.913654088973999,1.0,0.0,3.0,1.0,0.0
18187860,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8501495122909546,0.4054862558841705,0.3676229417324066,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9624650478363036,0.5789496898651123,0.5491877794265747,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8744710087776184,0.4424483776092529,0.3113953471183777,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8427602052688599,0.3947298228740692,0.3766896426677704,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7113442420959473,0.2316331714391708,1.0593947172164917,284.9032592773437,284.95001220703125,302.4904479980469,293.6192626953125,298.92724609375,297.1888122558594,284.9046630859375,1.0,0.6067511439323425,0.4356988370418548,0.4356988370418548,1.0,1.0,-3.1992626190185547,1.0472642183303833,2.151998281478882,0.3269743621349334,0.8542478680610657,0.8542478680610657,0.0,171.99444580078125,178.0,59309.97265625,0.0,2803.756591796875,1.0,278.25750732421875,282.2308044433594,296.63848876953125,300.5028381347656,293.1499938964844,293.1499938964844,278.54998779296875,38977.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079238772392272,1.0,0.0,0.0,3.566560745239258,3.566584348678589,8.487749028063263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.48046875,0.0,1464.07080078125,1895.4371337890625,0.0,3477.326171875,0.889310896396637,1.0,0.0,3.0,1.0,0.0
18187920,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8501495122909546,0.4054862558841705,0.3676229417324066,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9624650478363036,0.5789496898651123,0.5491877794265747,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8744710087776184,0.4424483776092529,0.3113953471183777,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8427602052688599,0.3947298228740692,0.3766896426677704,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7113442420959473,0.2316331714391708,1.0593947172164917,284.9032592773437,284.95001220703125,302.4904479980469,293.6192626953125,298.92724609375,297.1888122558594,284.9046630859375,1.0,0.6067511439323425,0.4356988370418548,0.4356988370418548,1.0,1.0,-3.1992626190185547,1.0472642183303833,2.151998281478882,0.3269743621349334,0.8542478680610657,0.8542478680610657,0.0,171.99444580078125,178.0,59309.97265625,0.0,2803.756591796875,1.0,278.25750732421875,282.2308044433594,296.63848876953125,300.5028381347656,293.1499938964844,293.1499938964844,278.54998779296875,38977.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079238772392272,1.0,0.0,0.0,3.566560745239258,3.566584348678589,8.487749028063263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.48046875,0.0,1464.07080078125,1895.4371337890625,0.0,3477.326171875,0.889310896396637,1.0,0.0,3.0,1.0,0.0
18187980,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8463736772537231,0.4050824642181396,0.3671069145202636,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9594204425811768,0.5810583233833313,0.5510252118110657,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8709913492202759,0.4428810775279999,0.3115957975387573,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8397880792617798,0.3953291177749634,0.3771740198135376,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7079230546951294,0.2313020825386047,1.0577991008758545,284.99810791015625,284.95001220703125,302.4771423339844,293.60302734375,298.9208679199219,297.1915588378906,284.99658203125,1.0,0.6083363890647888,0.4347533583641052,0.4347533583641052,1.0,1.0,-3.199748039245605,1.045087218284607,2.154660940170288,0.3244337141513824,0.939479649066925,0.939479649066925,0.0,174.65570068359375,181.0,58644.22265625,0.0,2819.303955078125,1.0,278.54254150390625,282.3555908203125,296.5798645019531,300.32916259765625,293.1499938964844,293.1499938964844,278.25,33578.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996533155441284,1.0,0.0,0.0,3.6773335933685294,3.67735743522644,9.023174243338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.259765625,0.0,1545.5361328125,1895.4371337890625,0.0,3400.352294921875,0.9094401597976683,1.0,0.0,3.0,1.0,0.0
18188040,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8463736772537231,0.4050824642181396,0.3671069145202636,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9594204425811768,0.5810583233833313,0.5510252118110657,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8709913492202759,0.4428810775279999,0.3115957975387573,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8397880792617798,0.3953291177749634,0.3771740198135376,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7079230546951294,0.2313020825386047,1.0577991008758545,284.99810791015625,284.95001220703125,302.4771423339844,293.60302734375,298.9208679199219,297.1915588378906,284.99658203125,1.0,0.6083363890647888,0.4347533583641052,0.4347533583641052,1.0,1.0,-3.199748039245605,1.045087218284607,2.154660940170288,0.3244337141513824,0.939479649066925,0.939479649066925,0.0,174.65570068359375,181.0,58644.22265625,0.0,2819.303955078125,1.0,278.54254150390625,282.3555908203125,296.5798645019531,300.32916259765625,293.1499938964844,293.1499938964844,278.25,33578.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996533155441284,1.0,0.0,0.0,3.6773335933685294,3.67735743522644,9.023174243338872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.259765625,0.0,1545.5361328125,1895.4371337890625,0.0,3400.352294921875,0.9094401597976683,1.0,0.0,3.0,1.0,0.0
18188100,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8444614410400391,0.4044470191001892,0.3668539226055145,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.957817792892456,0.5817010402679443,0.5519402623176575,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8692329525947571,0.4427514374256134,0.3117169737815857,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.838283896446228,0.3953643143177032,0.3774403929710388,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7061948180198669,0.2310030311346054,1.057215929031372,284.87457275390625,284.95001220703125,302.4701843261719,293.59490966796875,298.9153747558594,297.1896667480469,284.8726501464844,1.0,0.6091936826705933,0.4342806339263916,0.4342806339263916,1.0,1.0,-3.200314521789551,1.044108510017395,2.1562061309814453,0.323312908411026,0.8529989719390869,0.8529989719390869,0.0,176.0686492919922,181.0,59392.97265625,0.0,2828.186279296875,1.0,278.29754638671875,282.2077941894531,296.6270446777344,300.5347900390625,293.1499938964844,293.1499938964844,278.25,37993.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905875325202942,1.0,0.0,0.0,3.6350812911987305,3.635105609893799,8.817014531814493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.251953125,0.0,1531.4908447265625,1895.4371337890625,0.0,3458.28662109375,0.9011532068252563,1.0,0.0,3.0,1.0,0.0
18188160,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8417741656303406,0.4036818742752075,0.3662281930446625,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9553105235099792,0.58221435546875,0.5524864792823792,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8666920065879822,0.4424934089183807,0.3115904927253723,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.836098849773407,0.395288348197937,0.3774466812610626,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7038132548332214,0.2306205183267593,1.0559009313583374,284.9037475585937,284.95001220703125,302.4630126953125,293.5867614746094,298.90869140625,297.186279296875,284.9052124023437,1.0,0.6099356412887573,0.4338168203830719,0.4338168203830719,1.0,1.0,-3.198494911193848,1.0422649383544922,2.1562299728393555,0.3218143582344055,0.8514441847801208,0.8514441847801208,0.0,177.8262176513672,184.0,59067.33203125,0.0,2834.0458984375,1.0,278.2578430175781,282.2338562011719,296.6072998046875,300.45635986328125,293.1499938964844,293.1499938964844,278.54998779296875,38924.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076293110847472,1.0,0.0,0.0,3.549570322036743,3.549593925476074,8.407074005845061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9501953125,0.0,1445.56103515625,1895.4371337890625,0.0,3474.58984375,0.8854905366897583,1.0,0.0,3.0,1.0,0.0
18188220,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8382273316383362,0.4032837450504303,0.3657246530056,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9522793292999268,0.5842705965042114,0.5542806386947632,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8634412288665771,0.4429639279842376,0.3118197023868561,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8332960605621338,0.3958773016929626,0.3779267966747284,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7005009055137634,0.230326846241951,1.0545120239257812,284.9971008300781,284.95001220703125,302.4481201171875,293.5704345703125,298.902099609375,297.18927001953125,284.9955749511719,1.0,0.6115756630897522,0.4328892230987549,0.4328892230987549,1.0,1.0,-3.19922137260437,1.04021155834198,2.15900993347168,0.3193211853504181,0.9354392290115356,0.9354392290115356,0.0,180.54405212402344,187.0,58422.375,0.0,2850.39990234375,1.0,278.5424194335937,282.3570251464844,296.54791259765625,300.282958984375,293.1499938964844,293.1499938964844,278.25,33550.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899487316608429,1.0,0.0,0.0,3.661903142929077,3.6619269847869873,8.947609444476257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.189453125,0.0,1528.061767578125,1895.4371337890625,0.0,3398.804931640625,0.9059427380561828,1.0,0.0,3.0,1.0,0.0
18188280,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8382273316383362,0.4032837450504303,0.3657246530056,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9522793292999268,0.5842705965042114,0.5542806386947632,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8634412288665771,0.4429639279842376,0.3118197023868561,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8332960605621338,0.3958773016929626,0.3779267966747284,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7005009055137634,0.230326846241951,1.0545120239257812,284.9971008300781,284.95001220703125,302.4481201171875,293.5704345703125,298.902099609375,297.18927001953125,284.9955749511719,1.0,0.6115756630897522,0.4328892230987549,0.4328892230987549,1.0,1.0,-3.19922137260437,1.04021155834198,2.15900993347168,0.3193211853504181,0.9354392290115356,0.9354392290115356,0.0,180.54405212402344,187.0,58422.375,0.0,2850.39990234375,1.0,278.5424194335937,282.3570251464844,296.54791259765625,300.282958984375,293.1499938964844,293.1499938964844,278.25,33550.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899487316608429,1.0,0.0,0.0,3.661903142929077,3.6619269847869873,8.947609444476257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.189453125,0.0,1528.061767578125,1895.4371337890625,0.0,3398.804931640625,0.9059427380561828,1.0,0.0,3.0,1.0,0.0
18188340,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8339117765426636,0.4019058644771576,0.3648596704006195,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.948225438594818,0.5853742361068726,0.555691659450531,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.859444260597229,0.4426288306713104,0.3118476569652557,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8298208117485046,0.3958283364772796,0.3781907856464386,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6965856552124023,0.2296763062477111,1.052757978439331,284.9047546386719,284.95001220703125,302.4324951171875,293.553955078125,298.8895263671875,297.1840209960937,284.90606689453125,1.0,0.6132097244262695,0.4319616556167602,0.4319616556167602,1.0,1.0,-3.198127031326294,1.0374635457992554,2.160663604736328,0.3167172372341156,0.8487790822982788,0.8487790822982788,0.0,183.7522888183593,190.0,58840.5078125,0.0,2865.660888671875,1.0,278.2577514648437,282.2370300292969,296.5749206542969,300.4091796875,293.1499938964844,293.1499938964844,278.54998779296875,38901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075533747673036,1.0,0.0,0.0,3.533236503601074,3.533259868621826,8.329879506163707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.66796875,0.0,1428.1146240234375,1895.4371337890625,0.0,3473.884521484375,0.8818861246109009,1.0,0.0,3.0,1.0,0.0
18188400,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8339117765426636,0.4019058644771576,0.3648596704006195,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.948225438594818,0.5853742361068726,0.555691659450531,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.859444260597229,0.4426288306713104,0.3118476569652557,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8298208117485046,0.3958283364772796,0.3781907856464386,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6965856552124023,0.2296763062477111,1.052757978439331,284.9047546386719,284.95001220703125,302.4324951171875,293.553955078125,298.8895263671875,297.1840209960937,284.90606689453125,1.0,0.6132097244262695,0.4319616556167602,0.4319616556167602,1.0,1.0,-3.198127031326294,1.0374635457992554,2.160663604736328,0.3167172372341156,0.8487790822982788,0.8487790822982788,0.0,183.7522888183593,190.0,58840.5078125,0.0,2865.660888671875,1.0,278.2577514648437,282.2370300292969,296.5749206542969,300.4091796875,293.1499938964844,293.1499938964844,278.54998779296875,38901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075533747673036,1.0,0.0,0.0,3.533236503601074,3.533259868621826,8.329879506163707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.66796875,0.0,1428.1146240234375,1895.4371337890625,0.0,3473.884521484375,0.8818861246109009,1.0,0.0,3.0,1.0,0.0
18188460,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8305880427360535,0.4015205800533294,0.3643746972084045,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9452667832374572,0.5873763561248779,0.557438313961029,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8564512133598328,0.4431545436382293,0.3121168613433838,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8271831274032593,0.3964063227176666,0.3786634504795074,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6934444308280945,0.2294056713581085,1.051488757133484,284.996337890625,284.95001220703125,302.41619873046875,293.537353515625,298.8828430175781,297.1872253417969,284.99481201171875,1.0,0.614874541759491,0.4310842454433441,0.4310842454433441,1.0,1.0,-3.1990020275115967,1.0355771780014038,2.1634249687194824,0.3143394589424133,0.9314572811126708,0.9314572811126708,0.0,186.4940795898437,193.0,58209.984375,0.0,2882.458251953125,1.0,278.54229736328125,282.358642578125,296.5149841308594,300.2362670898437,293.1499938964844,293.1499938964844,278.25,33532.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994318842887878,1.0,0.0,0.0,3.646873950958252,3.646897554397583,8.874313834894565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2138671875,0.0,1511.2454833984375,1895.4371337890625,0.0,3398.287841796875,0.9025453925132751,1.0,0.0,3.0,1.0,0.0
18188520,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8305880427360535,0.4015205800533294,0.3643746972084045,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9452667832374572,0.5873763561248779,0.557438313961029,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8564512133598328,0.4431545436382293,0.3121168613433838,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8271831274032593,0.3964063227176666,0.3786634504795074,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6934444308280945,0.2294056713581085,1.051488757133484,284.996337890625,284.95001220703125,302.41619873046875,293.537353515625,298.8828430175781,297.1872253417969,284.99481201171875,1.0,0.614874541759491,0.4310842454433441,0.4310842454433441,1.0,1.0,-3.1990020275115967,1.0355771780014038,2.1634249687194824,0.3143394589424133,0.9314572811126708,0.9314572811126708,0.0,186.4940795898437,193.0,58209.984375,0.0,2882.458251953125,1.0,278.54229736328125,282.358642578125,296.5149841308594,300.2362670898437,293.1499938964844,293.1499938964844,278.25,33532.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994318842887878,1.0,0.0,0.0,3.646873950958252,3.646897554397583,8.874313834894565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2138671875,0.0,1511.2454833984375,1895.4371337890625,0.0,3398.287841796875,0.9025453925132751,1.0,0.0,3.0,1.0,0.0
18188580,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8265203833580017,0.4001680016517639,0.3635261058807373,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9413252472877502,0.5884275436401367,0.5587978959083557,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8527659177780151,0.4428862035274505,0.3121877908706665,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8238988518714905,0.3963502943515777,0.3789186179637909,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6897377967834473,0.2287792265415191,1.0498367547988892,284.9057312011719,284.95001220703125,302.3993225097656,293.5205078125,298.8701171875,297.1820068359375,284.9069519042969,1.0,0.6165251731872559,0.4302068650722503,0.4302068650722503,1.0,1.0,-3.1980292797088623,1.0329930782318115,2.165036201477051,0.3118543028831482,0.846133828163147,0.846133828163147,0.0,189.71578979492188,196.0,58622.8203125,0.0,2898.032470703125,1.0,278.25787353515625,282.2402648925781,296.54168701171875,300.3619079589844,293.1499938964844,293.1499938964844,278.54998779296875,38880.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075467586517334,1.0,0.0,0.0,3.5175461769104004,3.5175695419311523,8.256061505562684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4228515625,0.0,1411.50927734375,1895.4371337890625,0.0,3473.82275390625,0.8784109354019165,1.0,0.0,3.0,1.0,0.0
18188640,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8265203833580017,0.4001680016517639,0.3635261058807373,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9413252472877502,0.5884275436401367,0.5587978959083557,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8527659177780151,0.4428862035274505,0.3121877908706665,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8238988518714905,0.3963502943515777,0.3789186179637909,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6897377967834473,0.2287792265415191,1.0498367547988892,284.9057312011719,284.95001220703125,302.3993225097656,293.5205078125,298.8701171875,297.1820068359375,284.9069519042969,1.0,0.6165251731872559,0.4302068650722503,0.4302068650722503,1.0,1.0,-3.1980292797088623,1.0329930782318115,2.165036201477051,0.3118543028831482,0.846133828163147,0.846133828163147,0.0,189.71578979492188,196.0,58622.8203125,0.0,2898.032470703125,1.0,278.25787353515625,282.2402648925781,296.54168701171875,300.3619079589844,293.1499938964844,293.1499938964844,278.54998779296875,38880.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075467586517334,1.0,0.0,0.0,3.5175461769104004,3.5175695419311523,8.256061505562684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4228515625,0.0,1411.50927734375,1895.4371337890625,0.0,3473.82275390625,0.8784109354019165,1.0,0.0,3.0,1.0,0.0
18188700,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8246240019798279,0.3999201357364654,0.3631277084350586,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9395050406455994,0.5893427729606628,0.5594848990440369,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8510681986808777,0.4431121051311493,0.3122299313545227,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8223628997802734,0.3965806663036346,0.3790343999862671,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6879746317863464,0.2286101281642913,1.048905372619629,285.01239013671875,284.95001220703125,302.3906555175781,293.5119934082031,298.8661193847656,297.1829528808594,285.013916015625,1.0,0.6173089742660522,0.4297681748867035,0.4297681748867035,1.0,1.0,-3.1974406242370605,1.0316696166992188,2.1657707691192627,0.3104892075061798,0.920077621936798,0.920077621936798,0.0,191.23931884765625,196.0,57876.40625,0.0,2905.134521484375,1.0,278.4989013671875,282.3718566894531,296.47998046875,300.1426086425781,293.1499938964844,293.1499938964844,278.54998779296875,34221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014670252799988,1.0,0.0,0.0,3.5657083988189697,3.5657312870025635,8.483692681693356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.552734375,0.0,1428.3966064453125,1895.4371337890625,0.0,3417.25537109375,0.8869553208351135,1.0,0.0,3.0,1.0,0.0
18188760,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.82337486743927,0.3997948169708252,0.3630575835704803,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9384692311286926,0.5903726816177368,0.5604941248893738,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8500252366065979,0.4434762001037597,0.3125035762786865,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8213984966278076,0.3969166874885559,0.3793830573558807,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6867718696594238,0.2285267412662506,1.0486620664596558,284.995849609375,284.95001220703125,302.3818359375,293.50341796875,298.8631896972656,297.1852722167969,284.994384765625,1.0,0.6182037591934204,0.4293373227119446,0.4293373227119446,1.0,1.0,-3.1990232467651367,1.0311626195907593,2.167860746383667,0.309494286775589,0.9277151823043824,0.9277151823043824,0.0,192.46878051757807,199.0,58004.2890625,0.0,2915.146728515625,1.0,278.5420227050781,282.3605651855469,296.4811706542969,300.1890563964844,293.1499938964844,293.1499938964844,278.25,33510.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994695544242859,1.0,0.0,0.0,3.6318750381469727,3.6318984031677246,8.801467856756062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7421875,0.0,1494.5614013671875,1895.4371337890625,0.0,3398.63916015625,0.8992368578910828,1.0,0.0,3.0,1.0,0.0
