time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188820,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8194917440414429,0.3984683454036712,0.3622271120548248,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9346746206283568,0.5913723111152649,0.5618023872375488,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8466367721557617,0.4432843327522278,0.3126240968704223,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8182650804519653,0.3968551754951477,0.3796302676200866,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6832758784294128,0.2279218286275863,1.047096848487854,284.9066772460937,284.95001220703125,302.3638916015625,293.48602294921875,298.8502502441406,297.1801452636719,284.9078369140625,1.0,0.6198641657829285,0.4284755885601043,0.4284755885601043,1.0,1.0,-3.198164939880371,1.0286520719528198,2.1695127487182617,0.307046115398407,0.8435893654823303,0.8435893654823303,0.0,195.6936798095703,187.0,58411.734375,0.0,2930.967041015625,1.0,278.25799560546875,282.243408203125,296.50738525390625,300.31402587890625,293.1499938964844,293.1499938964844,278.54998779296875,38857.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076195359230042,1.0,0.0,0.0,3.502333164215088,3.5023562908172607,8.184802595678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7529296875,0.0,1395.5157470703125,1895.4371337890625,0.0,3474.4990234375,0.8750391006469727,1.0,0.0,3.0,1.0,0.0
18188880,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8194917440414429,0.3984683454036712,0.3622271120548248,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9346746206283568,0.5913723111152649,0.5618023872375488,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8466367721557617,0.4432843327522278,0.3126240968704223,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8182650804519653,0.3968551754951477,0.3796302676200866,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6832758784294128,0.2279218286275863,1.047096848487854,284.9066772460937,284.95001220703125,302.3638916015625,293.48602294921875,298.8502502441406,297.1801452636719,284.9078369140625,1.0,0.6198641657829285,0.4284755885601043,0.4284755885601043,1.0,1.0,-3.198164939880371,1.0286520719528198,2.1695127487182617,0.307046115398407,0.8435893654823303,0.8435893654823303,0.0,195.6936798095703,187.0,58411.734375,0.0,2930.967041015625,1.0,278.25799560546875,282.243408203125,296.50738525390625,300.31402587890625,293.1499938964844,293.1499938964844,278.54998779296875,38857.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076195359230042,1.0,0.0,0.0,3.502333164215088,3.5023562908172607,8.184802595678775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7529296875,0.0,1395.5157470703125,1895.4371337890625,0.0,3474.4990234375,0.8750391006469727,1.0,0.0,3.0,1.0,0.0
18188940,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8228269815444946,0.3981302082538605,0.3615428209304809,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.940937042236328,0.5932738184928894,0.5631994009017944,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8508539199829102,0.4439631998538971,0.3128091990947723,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8222308158874512,0.3974252343177795,0.3798381686210632,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.686374843120575,0.2277008146047592,1.044823169708252,284.9933776855469,284.95001220703125,302.345458984375,293.4682922363281,298.8430480957031,297.1836242675781,284.9917907714844,1.0,0.6172203421592712,0.4276138544082641,0.4276138544082641,1.0,1.0,-3.196756362915039,1.0259445905685425,2.170811891555786,0.3043857514858246,0.9224501252174376,0.9224501252174376,0.0,191.83839416503903,175.0,57768.671875,0.0,2907.01513671875,1.0,278.54205322265625,282.3611755371094,296.44598388671875,300.13995361328125,293.1499938964844,293.1499938964844,278.25,33561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288014411926,1.0,0.0,0.0,3.6165695190429688,3.6165926456451416,8.727441240807821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.986328125,0.0,1478.2147216796875,1895.4371337890625,0.0,3399.191650390625,0.8957345485687256,1.0,0.0,3.0,1.0,0.0
18189000,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8228269815444946,0.3981302082538605,0.3615428209304809,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.940937042236328,0.5932738184928894,0.5631994009017944,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8508539199829102,0.4439631998538971,0.3128091990947723,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8222308158874512,0.3974252343177795,0.3798381686210632,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.686374843120575,0.2277008146047592,1.044823169708252,284.9933776855469,284.95001220703125,302.345458984375,293.4682922363281,298.8430480957031,297.1836242675781,284.9917907714844,1.0,0.6172203421592712,0.4276138544082641,0.4276138544082641,1.0,1.0,-3.196756362915039,1.0259445905685425,2.170811891555786,0.3043857514858246,0.9224501252174376,0.9224501252174376,0.0,191.83839416503903,175.0,57768.671875,0.0,2907.01513671875,1.0,278.54205322265625,282.3611755371094,296.44598388671875,300.13995361328125,293.1499938964844,293.1499938964844,278.25,33561.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288014411926,1.0,0.0,0.0,3.6165695190429688,3.6165926456451416,8.727441240807821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.986328125,0.0,1478.2147216796875,1895.4371337890625,0.0,3399.191650390625,0.8957345485687256,1.0,0.0,3.0,1.0,0.0
18189060,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8294950723648071,0.3969171643257141,0.360403448343277,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9518038034439088,0.5942809581756592,0.564089298248291,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8588829040527344,0.4439236223697662,0.312719315290451,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8296263813972473,0.3974227905273437,0.379715621471405,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6927822828292847,0.2271872758865356,1.0416467189788818,284.9061889648437,284.95001220703125,302.3266296386719,293.4501647949219,298.83026123046875,297.1792907714844,284.9072265625,1.0,0.6124922633171082,0.4267816841602325,0.4267816841602325,1.0,1.0,-3.192389249801636,1.0222101211547852,2.1701791286468506,0.3014993369579315,0.8387488722801208,0.8387488722801208,0.0,184.5650787353516,163.0,58100.02734375,0.0,2858.33056640625,1.0,278.2581481933594,282.2472229003906,296.4706726074219,300.2587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38961.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075167179107666,1.0,0.0,0.0,3.480563402175904,3.480586290359497,8.083368356892606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4365234375,0.0,1373.8370361328125,1895.4371337890625,0.0,3473.5439453125,0.8703264594078064,1.0,0.0,3.0,1.0,0.0
18189120,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8294950723648071,0.3969171643257141,0.360403448343277,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9518038034439088,0.5942809581756592,0.564089298248291,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8588829040527344,0.4439236223697662,0.312719315290451,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8296263813972473,0.3974227905273437,0.379715621471405,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6927822828292847,0.2271872758865356,1.0416467189788818,284.9061889648437,284.95001220703125,302.3266296386719,293.4501647949219,298.83026123046875,297.1792907714844,284.9072265625,1.0,0.6124922633171082,0.4267816841602325,0.4267816841602325,1.0,1.0,-3.192389249801636,1.0222101211547852,2.1701791286468506,0.3014993369579315,0.8387488722801208,0.8387488722801208,0.0,184.5650787353516,163.0,58100.02734375,0.0,2858.33056640625,1.0,278.2581481933594,282.2472229003906,296.4706726074219,300.2587280273437,293.1499938964844,293.1499938964844,278.54998779296875,38961.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075167179107666,1.0,0.0,0.0,3.480563402175904,3.480586290359497,8.083368356892606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4365234375,0.0,1373.8370361328125,1895.4371337890625,0.0,3473.5439453125,0.8703264594078064,1.0,0.0,3.0,1.0,0.0
18189180,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8400496244430542,0.3967196047306061,0.35962775349617,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9668306112289428,0.5962250828742981,0.5652937293052673,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8712829351425171,0.4447896778583526,0.3128629922866821,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8407998085021973,0.3980875015258789,0.379779040813446,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7026723027229309,0.2270976603031158,1.0388458967208862,284.9912109375,284.95001220703125,302.30743408203125,293.4315795898437,298.82354736328125,297.1837463378906,284.9896850585937,1.0,0.6066402792930603,0.4259494841098785,0.4259494841098785,1.0,1.0,-3.1897785663604736,1.0191349983215332,2.1706435680389404,0.2986995279788971,0.915374517440796,0.915374517440796,0.0,174.78738403320312,151.0,57443.40234375,0.0,2799.7509765625,1.0,278.5418395996094,282.3639221191406,296.4081726074219,300.081787109375,293.1499938964844,293.1499938964844,278.25,33625.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991836905479431,1.0,0.0,0.0,3.5932722091674805,3.5932953357696533,8.615362503405777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.1865234375,0.0,1453.4798583984375,1895.4371337890625,0.0,3395.973876953125,0.8905438780784607,1.0,0.0,3.0,1.0,0.0
18189240,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8400496244430542,0.3967196047306061,0.35962775349617,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9668306112289428,0.5962250828742981,0.5652937293052673,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8712829351425171,0.4447896778583526,0.3128629922866821,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8407998085021973,0.3980875015258789,0.379779040813446,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7026723027229309,0.2270976603031158,1.0388458967208862,284.9912109375,284.95001220703125,302.30743408203125,293.4315795898437,298.82354736328125,297.1837463378906,284.9896850585937,1.0,0.6066402792930603,0.4259494841098785,0.4259494841098785,1.0,1.0,-3.1897785663604736,1.0191349983215332,2.1706435680389404,0.2986995279788971,0.915374517440796,0.915374517440796,0.0,174.78738403320312,151.0,57443.40234375,0.0,2799.7509765625,1.0,278.5418395996094,282.3639221191406,296.4081726074219,300.081787109375,293.1499938964844,293.1499938964844,278.25,33625.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991836905479431,1.0,0.0,0.0,3.5932722091674805,3.5932953357696533,8.615362503405777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.1865234375,0.0,1453.4798583984375,1895.4371337890625,0.0,3395.973876953125,0.8905438780784607,1.0,0.0,3.0,1.0,0.0
18189300,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8463345766067505,0.3962234258651733,0.3592259883880615,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9748665690422058,0.5967991352081299,0.565872073173523,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8786492347717285,0.4449076950550079,0.3129496574401855,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8474342823028564,0.398175299167633,0.3798214495182037,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7084857225418091,0.2269360572099685,1.0375896692276,284.8741760253906,284.95001220703125,302.2977294921875,293.422119140625,298.8178100585937,297.1825866699219,284.8728332519531,1.0,0.603499174118042,0.4255334138870239,0.4255334138870239,1.0,1.0,-3.18864107131958,1.0176506042480469,2.170990467071533,0.2974255084991455,0.8318707942962646,0.8318707942962646,0.0,169.5264129638672,151.0,58091.65234375,0.0,2768.805419921875,1.0,278.2993469238281,282.2242736816406,296.45391845703125,300.280517578125,293.1499938964844,293.1499938964844,278.25,38395.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905350923538208,1.0,0.0,0.0,3.5410447120666504,3.5410680770874023,8.366737347387243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.5458984375,0.0,1432.6859130859375,1895.4371337890625,0.0,3453.40966796875,0.8804067969322205,1.0,0.0,3.0,1.0,0.0
18189360,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8525798916816711,0.3956534564495086,0.3584974706172943,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9823281764984132,0.5972857475280762,0.5661043524742126,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8860052227973938,0.444944679737091,0.312813252210617,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8541235327720642,0.3981866836547851,0.3796246349811554,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7140362858772278,0.2267174571752548,1.035672903060913,284.9076232910156,284.95001220703125,302.2879638671875,293.4125366210937,298.8114013671875,297.1803283691406,284.9085693359375,1.0,0.6001294255256653,0.4251682460308075,0.4251682460308075,1.0,1.0,-3.185340166091919,1.015498399734497,2.169841766357422,0.2959215939044952,0.8342154026031494,0.8342154026031494,0.0,164.3711700439453,139.0,57754.34765625,0.0,2734.08837890625,1.0,278.2586364746094,282.2534484863281,296.432373046875,300.1986083984375,293.1499938964844,293.1499938964844,278.54998779296875,38956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070239663124084,1.0,0.0,0.0,3.455070972442627,3.4550938606262207,7.965393820086319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3662109375,0.0,1347.8619384765625,1895.4371337890625,0.0,3468.964599609375,0.8646798729896545,1.0,0.0,3.0,1.0,0.0
18189420,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8693954944610596,0.3955592811107635,0.3577678203582763,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9987890720367432,0.599263072013855,0.5671277642250061,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9050793647766112,0.4459763169288635,0.3130330443382263,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8716841340065002,0.398929238319397,0.3797062039375305,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7274083495140076,0.2267345488071441,1.0330857038497925,284.990234375,284.95001220703125,302.26824951171875,293.3929748535156,298.80535888671875,297.18536376953125,284.98895263671875,1.0,0.5932837724685669,0.424437940120697,0.424437940120697,1.0,1.0,-3.182840347290039,1.012720227241516,2.1701202392578125,0.2934417128562927,0.909320592880249,0.909320592880249,0.0,152.92994689941406,127.0,57119.17578125,0.0,2667.004150390625,1.0,278.5412292480469,282.3677673339844,296.369873046875,300.0228271484375,293.1499938964844,293.1499938964844,278.25,33652.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987303376197815,1.0,0.0,0.0,3.568493604660034,3.568516492843628,8.496951977576828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4501953125,0.0,1427.1951904296875,1895.4371337890625,0.0,3391.74609375,0.8850658535957336,1.0,0.0,3.0,1.0,0.0
18189480,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8693954944610596,0.3955592811107635,0.3577678203582763,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9987890720367432,0.599263072013855,0.5671277642250061,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9050793647766112,0.4459763169288635,0.3130330443382263,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8716841340065002,0.398929238319397,0.3797062039375305,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7274083495140076,0.2267345488071441,1.0330857038497925,284.990234375,284.95001220703125,302.26824951171875,293.3929748535156,298.80535888671875,297.18536376953125,284.98895263671875,1.0,0.5932837724685669,0.424437940120697,0.424437940120697,1.0,1.0,-3.182840347290039,1.012720227241516,2.1701202392578125,0.2934417128562927,0.909320592880249,0.909320592880249,0.0,152.92994689941406,127.0,57119.17578125,0.0,2667.004150390625,1.0,278.5412292480469,282.3677673339844,296.369873046875,300.0228271484375,293.1499938964844,293.1499938964844,278.25,33652.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987303376197815,1.0,0.0,0.0,3.568493604660034,3.568516492843628,8.496951977576828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4501953125,0.0,1427.1951904296875,1895.4371337890625,0.0,3391.74609375,0.8850658535957336,1.0,0.0,3.0,1.0,0.0
18189540,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8769410848617554,0.3944262862205505,0.3568493723869324,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6024255752563477,0.5542165040969849,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9146974682807922,0.4461304545402527,0.3131934702396393,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8800855278968811,0.3989493250846863,0.3797599971294403,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7333083152770996,0.2263120263814926,1.0310378074645996,284.8962707519531,284.95001220703125,302.2483215332031,293.3728332519531,298.7956848144531,297.1901550292969,284.8937683105469,1.0,0.5841269493103027,0.4237076342105865,0.4237076342105865,1.0,1.0,-3.141960859298706,0.9958441853523254,2.1461167335510254,0.2860881984233856,0.8180258274078369,0.8180258274078369,0.0,146.49293518066406,115.0,56904.1640625,0.0,2569.658935546875,1.0,278.2586364746094,282.2535095214844,296.3897705078125,300.11834716796875,293.1499938964844,293.1499938964844,278.54998779296875,39637.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061289429664612,1.0,0.0,0.0,3.407778024673462,3.407800436019897,7.748826078568527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9892578125,0.0,1305.419677734375,1895.4371337890625,0.0,3460.644775390625,0.8546966314315796,1.0,0.0,3.0,1.0,0.0
18189600,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8769410848617554,0.3944262862205505,0.3568493723869324,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6024255752563477,0.5542165040969849,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9146974682807922,0.4461304545402527,0.3131934702396393,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8800855278968811,0.3989493250846863,0.3797599971294403,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7333083152770996,0.2263120263814926,1.0310378074645996,284.8962707519531,284.95001220703125,302.2483215332031,293.3728332519531,298.7956848144531,297.1901550292969,284.8937683105469,1.0,0.5841269493103027,0.4237076342105865,0.4237076342105865,1.0,1.0,-3.141960859298706,0.9958441853523254,2.1461167335510254,0.2860881984233856,0.8180258274078369,0.8180258274078369,0.0,146.49293518066406,115.0,56904.1640625,0.0,2569.658935546875,1.0,278.2586364746094,282.2535095214844,296.3897705078125,300.11834716796875,293.1499938964844,293.1499938964844,278.54998779296875,39637.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061289429664612,1.0,0.0,0.0,3.407778024673462,3.407800436019897,7.748826078568527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9892578125,0.0,1305.419677734375,1895.4371337890625,0.0,3460.644775390625,0.8546966314315796,1.0,0.0,3.0,1.0,0.0
18189660,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8959619402885437,0.3942680954933166,0.3561058044433594,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.6095148324966431,0.5194169282913208,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9382526278495787,0.4471693634986877,0.3134514391422272,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8999094367027283,0.3996302187442779,0.3798245191574096,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7477860450744629,0.226347342133522,1.0286487340927124,284.96905517578125,284.95001220703125,302.2282409667969,293.3520812988281,298.80645751953125,297.2192077636719,284.9684753417969,1.0,0.5744997262954712,0.4233925640583038,0.4233925640583038,1.0,1.0,-3.118926763534546,0.986588418483734,2.132338285446167,0.2816115617752075,0.8764674663543701,0.8764674663543701,0.0,135.5377655029297,118.0,55887.05859375,0.0,2448.938232421875,1.0,278.54034423828125,282.3699645996094,296.32000732421875,299.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,34784.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959107398986816,1.0,0.0,0.0,3.486858367919922,3.4868805408477783,8.112634759527282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.830078125,0.0,1350.44189453125,1895.4371337890625,0.0,3365.4375,0.8676899075508118,1.0,0.0,3.0,1.0,0.0
18189720,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8959619402885437,0.3942680954933166,0.3561058044433594,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.6095148324966431,0.5194169282913208,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9382526278495787,0.4471693634986877,0.3134514391422272,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8999094367027283,0.3996302187442779,0.3798245191574096,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7477860450744629,0.226347342133522,1.0286487340927124,284.96905517578125,284.95001220703125,302.2282409667969,293.3520812988281,298.80645751953125,297.2192077636719,284.9684753417969,1.0,0.5744997262954712,0.4233925640583038,0.4233925640583038,1.0,1.0,-3.118926763534546,0.986588418483734,2.132338285446167,0.2816115617752075,0.8764674663543701,0.8764674663543701,0.0,135.5377655029297,118.0,55887.05859375,0.0,2448.938232421875,1.0,278.54034423828125,282.3699645996094,296.32000732421875,299.9067077636719,293.1499938964844,293.1499938964844,278.8500061035156,34784.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959107398986816,1.0,0.0,0.0,3.486858367919922,3.4868805408477783,8.112634759527282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.830078125,0.0,1350.44189453125,1895.4371337890625,0.0,3365.4375,0.8676899075508118,1.0,0.0,3.0,1.0,0.0
18189780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9067623019218444,0.3943565189838409,0.3559547960758209,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.61858069896698,0.501557469367981,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9515306353569032,0.4485251903533935,0.314200609922409,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9117227792739868,0.4005537927150726,0.3804471790790558,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7562880516052246,0.2266450673341751,1.0287649631500244,285.02020263671875,284.95001220703125,302.2080993652344,293.3306579589844,298.8231506347656,297.2571716308594,285.0168762207031,1.0,0.5688784718513489,0.4230774939060211,0.4230774939060211,1.0,1.0,-3.09903621673584,0.9785280227661132,2.1205081939697266,0.2774979174137115,0.9602022171020508,0.9602022171020508,0.0,129.82586669921875,136.0,55252.15625,0.0,2381.22509765625,1.0,278.841796875,282.4595642089844,296.3034362792969,299.8275451660156,293.1499938964844,293.1499938964844,278.54998779296875,31882.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887743353843689,1.0,0.0,0.0,3.654338121414185,3.654361486434937,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8974609375,0.0,1507.1551513671875,1895.4371337890625,0.0,3289.09765625,0.9029660820961,1.0,0.0,3.0,1.0,0.0
18189840,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9067623019218444,0.3943565189838409,0.3559547960758209,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.61858069896698,0.501557469367981,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9515306353569032,0.4485251903533935,0.314200609922409,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9117227792739868,0.4005537927150726,0.3804471790790558,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7562880516052246,0.2266450673341751,1.0287649631500244,285.02020263671875,284.95001220703125,302.2080993652344,293.3306579589844,298.8231506347656,297.2571716308594,285.0168762207031,1.0,0.5688784718513489,0.4230774939060211,0.4230774939060211,1.0,1.0,-3.09903621673584,0.9785280227661132,2.1205081939697266,0.2774979174137115,0.9602022171020508,0.9602022171020508,0.0,129.82586669921875,136.0,55252.15625,0.0,2381.22509765625,1.0,278.841796875,282.4595642089844,296.3034362792969,299.8275451660156,293.1499938964844,293.1499938964844,278.54998779296875,31882.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887743353843689,1.0,0.0,0.0,3.654338121414185,3.654361486434937,8.910677706808201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.8974609375,0.0,1507.1551513671875,1895.4371337890625,0.0,3289.09765625,0.9029660820961,1.0,0.0,3.0,1.0,0.0
18189900,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9067646265029908,0.3938639461994171,0.3557851612567901,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.6222546100616455,0.5013147592544556,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9520738124847412,0.4487471580505371,0.3145393431186676,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9121554493904114,0.4006659984588623,0.3807452619075775,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7565050721168518,0.2266248017549514,1.0291727781295776,284.8797302246094,284.95001220703125,302.197998046875,293.3197021484375,298.8274230957031,297.26904296875,284.8758239746094,1.0,0.5693585276603699,0.4229199588298797,0.4229199588298797,1.0,1.0,-3.09977388381958,0.978424310684204,2.121349573135376,0.2768771946430206,0.867081880569458,0.867081880569458,0.0,129.77215576171875,136.0,56151.66796875,0.0,2382.33740234375,1.0,278.5974426269531,282.294677734375,296.3583374023437,300.0502624511719,293.1499938964844,293.1499938964844,278.54998779296875,36417.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951812386512756,1.0,0.0,0.0,3.6383957862854,3.6384198665618896,8.833100650917913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.34765625,0.0,1523.4080810546875,1895.4371337890625,0.0,3358.626220703125,0.9007756114006042,1.0,0.0,3.0,1.0,0.0
18189960,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9027819633483888,0.3932240605354309,0.355265736579895,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6247991919517517,0.506881594657898,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9483149647712708,0.4488108456134796,0.3146337270736694,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9084768295288086,0.4006400406360626,0.3807952404022217,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7537534236907959,0.226497620344162,1.0289933681488037,284.9016418457031,284.95001220703125,302.1879272460937,293.3085327148437,298.8269348144531,297.2733459472656,284.9039611816406,1.0,0.5713784098625183,0.4227448999881744,0.4227448999881744,1.0,1.0,-3.1057889461517334,0.9802027344703674,2.1255862712860107,0.2771120965480804,0.860144853591919,0.860144853591919,0.0,131.50669860839844,154.0,55989.34765625,0.0,2402.7919921875,1.0,278.5577697753906,282.3141784667969,296.33966064453125,299.9858703613281,293.1499938964844,293.1499938964844,278.8500061035156,38217.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898253858089447,1.0,0.0,0.0,3.5606014728546143,3.560624837875366,8.45940860472183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.96923828125,0.0,1452.1527099609375,1895.4371337890625,0.0,3387.30224609375,0.8872849941253662,1.0,0.0,3.0,1.0,0.0
18190020,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8907390236854553,0.3932131230831146,0.3551664054393768,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6279789805412292,0.526943027973175,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9353712201118468,0.4500978589057922,0.3154667317867279,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8968653082847595,0.4014443755149841,0.3815475404262543,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7447631359100342,0.2266788631677627,1.0303038358688354,285.01617431640625,284.95001220703125,302.1677551269531,293.2856750488281,298.8225402832031,297.27520751953125,285.0152282714844,1.0,0.5792547464370728,0.4223947823047638,0.4223947823047638,1.0,1.0,-3.1332485675811768,0.9893915057182312,2.143857002258301,0.2797829806804657,0.9637194275856018,0.9637194275856018,0.0,138.15353393554688,172.0,55769.703125,0.0,2490.291259765625,1.0,278.8426513671875,282.447265625,296.2724609375,299.83038330078125,293.1499938964844,293.1499938964844,278.54998779296875,32698.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918411135673523,1.0,0.0,0.0,3.6992616653442383,3.699285507202149,9.13110625333502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.48828125,0.0,1563.630126953125,1895.4371337890625,0.0,3327.421142578125,0.9138596057891846,1.0,0.0,3.0,1.0,0.0
18190080,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8907390236854553,0.3932131230831146,0.3551664054393768,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.6279789805412292,0.526943027973175,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9353712201118468,0.4500978589057922,0.3154667317867279,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8968653082847595,0.4014443755149841,0.3815475404262543,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7447631359100342,0.2266788631677627,1.0303038358688354,285.01617431640625,284.95001220703125,302.1677551269531,293.2856750488281,298.8225402832031,297.27520751953125,285.0152282714844,1.0,0.5792547464370728,0.4223947823047638,0.4223947823047638,1.0,1.0,-3.1332485675811768,0.9893915057182312,2.143857002258301,0.2797829806804657,0.9637194275856018,0.9637194275856018,0.0,138.15353393554688,172.0,55769.703125,0.0,2490.291259765625,1.0,278.8426513671875,282.447265625,296.2724609375,299.83038330078125,293.1499938964844,293.1499938964844,278.54998779296875,32698.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918411135673523,1.0,0.0,0.0,3.6992616653442383,3.699285507202149,9.13110625333502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.48828125,0.0,1563.630126953125,1895.4371337890625,0.0,3327.421142578125,0.9138596057891846,1.0,0.0,3.0,1.0,0.0
18190140,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8735114932060242,0.3922372758388519,0.3548964560031891,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6267023086547852,0.5576043128967285,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9159638285636902,0.4505977928638458,0.3162549436092376,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8802221417427063,0.4016096889972687,0.3822560310363769,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7320066690444946,0.2263818532228469,1.0313827991485596,284.9138488769531,284.95001220703125,302.14764404296875,293.26202392578125,298.8002014160156,297.24957275390625,284.9162902832031,1.0,0.5907893180847168,0.4220446348190307,0.4220446348190307,1.0,1.0,-3.1728761196136475,1.0029786825180054,2.169897556304932,0.2843347489833832,0.8808059096336365,0.8808059096336365,0.0,148.67169189453125,175.0,56985.65234375,0.0,2624.1015625,1.0,278.55694580078125,282.3053283691406,296.3020324707031,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,37650.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037522077560424,1.0,0.0,0.0,3.63187837600708,3.631902456283569,8.801483772913343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.451171875,0.0,1525.3885498046875,1895.4371337890625,0.0,3438.53466796875,0.9026612043380736,1.0,0.0,3.0,1.0,0.0
18190200,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8735114932060242,0.3922372758388519,0.3548964560031891,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6267023086547852,0.5576043128967285,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9159638285636902,0.4505977928638458,0.3162549436092376,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8802221417427063,0.4016096889972687,0.3822560310363769,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7320066690444946,0.2263818532228469,1.0313827991485596,284.9138488769531,284.95001220703125,302.14764404296875,293.26202392578125,298.8002014160156,297.24957275390625,284.9162902832031,1.0,0.5907893180847168,0.4220446348190307,0.4220446348190307,1.0,1.0,-3.1728761196136475,1.0029786825180054,2.169897556304932,0.2843347489833832,0.8808059096336365,0.8808059096336365,0.0,148.67169189453125,175.0,56985.65234375,0.0,2624.1015625,1.0,278.55694580078125,282.3053283691406,296.3020324707031,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,37650.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037522077560424,1.0,0.0,0.0,3.63187837600708,3.631902456283569,8.801483772913343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.451171875,0.0,1525.3885498046875,1895.4371337890625,0.0,3438.53466796875,0.9026612043380736,1.0,0.0,3.0,1.0,0.0
18190260,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8615126013755798,0.3922023773193359,0.3548676073551178,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6239802241325378,0.5811210870742798,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9031977653503418,0.4519673585891723,0.3172118663787842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8686386346817017,0.402374267578125,0.3830587863922119,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7228156328201294,0.2262776345014572,1.031824827194214,285.0269775390625,284.95001220703125,302.1276550292969,293.2375183105469,298.7728271484375,297.22265625,285.0255126953125,1.0,0.5993755459785461,0.4207607209682464,0.4207607209682464,1.0,1.0,-3.2037816047668457,1.010962963104248,2.1928186416625977,0.2855359315872192,0.9919782876968384,0.9919782876968384,0.0,157.1290283203125,178.0,56730.625,0.0,2732.03271484375,1.0,278.8432312011719,282.4382019042969,296.2315979003906,299.8521728515625,293.1499938964844,293.1499938964844,278.54998779296875,32595.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989166021347046,1.0,0.0,0.0,3.7738053798675537,3.77383017539978,9.502815601081238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.69140625,0.0,1648.9827880859375,1895.4371337890625,0.0,3393.483154296875,0.9306117296218872,1.0,0.0,3.0,1.0,0.0
18190320,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8615126013755798,0.3922023773193359,0.3548676073551178,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.6239802241325378,0.5811210870742798,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9031977653503418,0.4519673585891723,0.3172118663787842,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8686386346817017,0.402374267578125,0.3830587863922119,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7228156328201294,0.2262776345014572,1.031824827194214,285.0269775390625,284.95001220703125,302.1276550292969,293.2375183105469,298.7728271484375,297.22265625,285.0255126953125,1.0,0.5993755459785461,0.4207607209682464,0.4207607209682464,1.0,1.0,-3.2037816047668457,1.010962963104248,2.1928186416625977,0.2855359315872192,0.9919782876968384,0.9919782876968384,0.0,157.1290283203125,178.0,56730.625,0.0,2732.03271484375,1.0,278.8432312011719,282.4382019042969,296.2315979003906,299.8521728515625,293.1499938964844,293.1499938964844,278.54998779296875,32595.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989166021347046,1.0,0.0,0.0,3.7738053798675537,3.77383017539978,9.502815601081238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.69140625,0.0,1648.9827880859375,1895.4371337890625,0.0,3393.483154296875,0.9306117296218872,1.0,0.0,3.0,1.0,0.0
18190380,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8488694429397583,0.3910090625286102,0.3544507324695587,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9924294352531432,0.6205984354019165,0.5888665318489075,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8903033137321472,0.4523409605026245,0.3179514706134796,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8564378619194031,0.4023397862911224,0.3836180567741394,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7125449180603027,0.2256425023078918,1.0313936471939087,284.8913269042969,284.95001220703125,302.1078491210937,293.212158203125,298.740966796875,297.19171142578125,284.8927307128906,1.0,0.6054334044456482,0.4194768369197845,0.4194768369197845,1.0,1.0,-3.213731527328491,1.0111833810806274,2.202548027038574,0.2839118540287018,0.8843145370483398,0.8843145370483398,0.0,165.9114532470703,181.0,57580.3046875,0.0,2800.3671875,1.0,278.5563659667969,282.27362060546875,296.2522888183594,300.0048828125,293.1499938964844,293.1499938964844,278.8500061035156,38255.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134078025818,1.0,0.0,0.0,3.700390577316284,3.70041561126709,9.13668031898851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.43310546875,0.0,1607.0682373046875,1895.4371337890625,0.0,3505.07861328125,0.9179558157920836,1.0,0.0,3.0,1.0,0.0
18190440,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8488694429397583,0.3910090625286102,0.3544507324695587,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9924294352531432,0.6205984354019165,0.5888665318489075,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8903033137321472,0.4523409605026245,0.3179514706134796,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8564378619194031,0.4023397862911224,0.3836180567741394,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7125449180603027,0.2256425023078918,1.0313936471939087,284.8913269042969,284.95001220703125,302.1078491210937,293.212158203125,298.740966796875,297.19171142578125,284.8927307128906,1.0,0.6054334044456482,0.4194768369197845,0.4194768369197845,1.0,1.0,-3.213731527328491,1.0111833810806274,2.202548027038574,0.2839118540287018,0.8843145370483398,0.8843145370483398,0.0,165.9114532470703,181.0,57580.3046875,0.0,2800.3671875,1.0,278.5563659667969,282.27362060546875,296.2522888183594,300.0048828125,293.1499938964844,293.1499938964844,278.8500061035156,38255.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134078025818,1.0,0.0,0.0,3.700390577316284,3.70041561126709,9.13668031898851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.43310546875,0.0,1607.0682373046875,1895.4371337890625,0.0,3505.07861328125,0.9179558157920836,1.0,0.0,3.0,1.0,0.0
18190500,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8431413173675537,0.3907809257507324,0.3541375398635864,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9867109656333924,0.6202951073646545,0.5881354808807373,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8843988180160522,0.4528429210186004,0.3182366192340851,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8509161472320557,0.4025365710258484,0.3837794363498688,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7074137330055237,0.2254189848899841,1.0306557416915894,285.00994873046875,284.95001220703125,302.0980224609375,293.1991271972656,298.7313842773437,297.18609619140625,285.0125427246094,1.0,0.6074318289756775,0.4188348650932312,0.4188348650932312,1.0,1.0,-3.2120614051818848,1.008895993232727,2.203165531158448,0.2819161415100097,0.9632863402366638,0.9632863402366638,0.0,169.9307861328125,181.0,56666.9921875,0.0,2819.036865234375,1.0,278.8031616210937,282.4203186035156,296.178466796875,299.7685546875,293.1499938964844,293.1499938964844,278.8500061035156,34423.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055947065353394,1.0,0.0,0.0,3.73598861694336,3.736013174057007,9.313316695624962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.4677734375,0.0,1618.885986328125,1895.4371337890625,0.0,3455.677001953125,0.9250564575195312,1.0,0.0,3.0,1.0,0.0
18190560,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8395290970802307,0.390779048204422,0.3541973829269409,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9829704761505128,0.6206356883049011,0.5883327126502991,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8807721734046936,0.4535661339759826,0.3187828660011291,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8474602699279785,0.402916669845581,0.3842027187347412,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7039827704429626,0.2253304421901703,1.0305999517440796,285.00201416015625,284.95001220703125,302.0882873535156,293.18585205078125,298.7259826660156,297.185546875,285.00054931640625,1.0,0.6092314720153809,0.4183340072631836,0.4183340072631836,1.0,1.0,-3.213465452194214,1.0080658197402954,2.205399513244629,0.2807051539421081,0.977666974067688,0.977666974067688,0.0,172.8530731201172,184.0,56745.171875,0.0,2837.965576171875,1.0,278.8434143066406,282.4158630371094,296.1695861816406,299.8006286621094,293.1499938964844,293.1499938964844,278.54998779296875,33608.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039093255996704,1.0,0.0,0.0,3.798042058944702,3.798067092895508,9.62526769399119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0244140625,0.0,1685.5745849609375,1895.4371337890625,0.0,3439.9970703125,0.9367795586586,1.0,0.0,3.0,1.0,0.0
18190620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8327385187149048,0.3896808922290802,0.353668600320816,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.976006269454956,0.6206741333007812,0.5887275338172913,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8740974068641663,0.4540130198001861,0.3194325268268585,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8411797881126404,0.402925968170166,0.3846118152141571,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6976367235183716,0.2247280180454254,1.0294485092163086,284.8880920410156,284.95001220703125,302.0689697265625,293.1585693359375,298.7100524902344,297.1771545410156,284.8902282714844,1.0,0.6120902299880981,0.417332261800766,0.417332261800766,1.0,1.0,-3.213200330734253,1.0053222179412842,2.207878351211548,0.2780997455120086,0.8724201917648315,0.8724201917648315,0.0,178.14117431640625,187.0,57262.28515625,0.0,2866.42529296875,1.0,278.5564270019531,282.27545166015625,296.1853332519531,299.9184875488281,293.1499938964844,293.1499938964844,278.8500061035156,39221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913117289543152,1.0,0.0,0.0,3.67742657661438,3.6774513721466064,9.023630127558136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.3076171875,0.0,1588.1839599609375,1895.4371337890625,0.0,3525.51025390625,0.9137971997261048,1.0,0.0,3.0,1.0,0.0
