time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190680,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8327385187149048,0.3896808922290802,0.353668600320816,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.976006269454956,0.6206741333007812,0.5887275338172913,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8740974068641663,0.4540130198001861,0.3194325268268585,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8411797881126404,0.402925968170166,0.3846118152141571,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6976367235183716,0.2247280180454254,1.0294485092163086,284.8880920410156,284.95001220703125,302.0689697265625,293.1585693359375,298.7100524902344,297.1771545410156,284.8902282714844,1.0,0.6120902299880981,0.417332261800766,0.417332261800766,1.0,1.0,-3.213200330734253,1.0053222179412842,2.207878351211548,0.2780997455120086,0.8724201917648315,0.8724201917648315,0.0,178.14117431640625,187.0,57262.28515625,0.0,2866.42529296875,1.0,278.5564270019531,282.27545166015625,296.1853332519531,299.9184875488281,293.1499938964844,293.1499938964844,278.8500061035156,39221.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913117289543152,1.0,0.0,0.0,3.67742657661438,3.6774513721466064,9.023630127558136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.3076171875,0.0,1588.1839599609375,1895.4371337890625,0.0,3525.51025390625,0.9137971997261048,1.0,0.0,3.0,1.0,0.0
18190740,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8284056782722473,0.3897288143634796,0.3535394072532654,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9715376496315002,0.622075080871582,0.5898186564445496,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8700937628746033,0.4554571211338043,0.3203228116035461,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8372939825057983,0.4037210941314697,0.3852643370628357,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6934048533439636,0.22457355260849,1.0287322998046875,285.002685546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7025451660156,297.1804504394531,285.0013427734375,1.0,0.6144810318946838,0.416330486536026,0.416330486536026,1.0,1.0,-3.215341567993164,1.0034514665603638,2.2118899822235107,0.2756511270999908,0.968193292617798,0.968193292617798,0.0,181.92697143554688,190.0,56468.84375,0.0,2891.666748046875,1.0,278.8433532714844,282.4188537597656,296.1075134277344,299.7189025878906,293.1499938964844,293.1499938964844,278.54998779296875,33731.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047371745109558,1.0,0.0,0.0,3.776052474975586,3.776077508926392,9.514135967947368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0712890625,0.0,1660.41943359375,1895.4371337890625,0.0,3447.700439453125,0.93186217546463,1.0,0.0,3.0,1.0,0.0
18190800,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8284056782722473,0.3897288143634796,0.3535394072532654,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9715376496315002,0.622075080871582,0.5898186564445496,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8700937628746033,0.4554571211338043,0.3203228116035461,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8372939825057983,0.4037210941314697,0.3852643370628357,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6934048533439636,0.22457355260849,1.0287322998046875,285.002685546875,284.95001220703125,302.04998779296875,293.1302795410156,298.7025451660156,297.1804504394531,285.0013427734375,1.0,0.6144810318946838,0.416330486536026,0.416330486536026,1.0,1.0,-3.215341567993164,1.0034514665603638,2.2118899822235107,0.2756511270999908,0.968193292617798,0.968193292617798,0.0,181.92697143554688,190.0,56468.84375,0.0,2891.666748046875,1.0,278.8433532714844,282.4188537597656,296.1075134277344,299.7189025878906,293.1499938964844,293.1499938964844,278.54998779296875,33731.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047371745109558,1.0,0.0,0.0,3.776052474975586,3.776077508926392,9.514135967947368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.0712890625,0.0,1660.41943359375,1895.4371337890625,0.0,3447.700439453125,0.93186217546463,1.0,0.0,3.0,1.0,0.0
18190860,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8320024609565735,0.3929115533828735,0.35584357380867,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.975774347782135,0.6267473101615906,0.5935768485069275,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8749038577079773,0.4602831304073334,0.3231917917728424,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.841658890247345,0.408255398273468,0.3887779712677002,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6986569166183472,0.2287526726722717,1.04301118850708,284.9148864746094,284.95001220703125,302.03094482421875,293.1010131835937,298.72100830078125,297.2167663574219,284.9173278808594,1.0,0.6185488104820251,0.4156276881694793,0.4156276881694793,1.0,1.0,-3.24744200706482,1.0131253004074097,2.234316825866699,0.2778177857398987,0.8895624876022339,0.8895624876022339,0.0,181.5733795166016,193.0,57619.7578125,0.0,2957.1875,1.0,278.5565490722656,282.2895202636719,296.130859375,299.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,37996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143983125686646,1.0,0.0,0.0,3.687489748001098,3.687514305114746,9.07308333353285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.32421875,0.0,1590.36767578125,1895.4371337890625,0.0,3537.37548828125,0.9154330492019652,1.0,0.0,3.0,1.0,0.0
18190920,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8320024609565735,0.3929115533828735,0.35584357380867,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.975774347782135,0.6267473101615906,0.5935768485069275,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8749038577079773,0.4602831304073334,0.3231917917728424,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.841658890247345,0.408255398273468,0.3887779712677002,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6986569166183472,0.2287526726722717,1.04301118850708,284.9148864746094,284.95001220703125,302.03094482421875,293.1010131835937,298.72100830078125,297.2167663574219,284.9173278808594,1.0,0.6185488104820251,0.4156276881694793,0.4156276881694793,1.0,1.0,-3.24744200706482,1.0131253004074097,2.234316825866699,0.2778177857398987,0.8895624876022339,0.8895624876022339,0.0,181.5733795166016,193.0,57619.7578125,0.0,2957.1875,1.0,278.5565490722656,282.2895202636719,296.130859375,299.8694152832031,293.1499938964844,293.1499938964844,278.8500061035156,37996.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143983125686646,1.0,0.0,0.0,3.687489748001098,3.687514305114746,9.07308333353285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.32421875,0.0,1590.36767578125,1895.4371337890625,0.0,3537.37548828125,0.9154330492019652,1.0,0.0,3.0,1.0,0.0
18190980,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8331815004348755,0.3950760960578918,0.3578474223613739,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9772967100143432,0.6306122541427612,0.597230851650238,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8770830631256104,0.4641350507736206,0.325922429561615,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8436495065689087,0.4116441011428833,0.3921065330505371,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7017031311988831,0.2316461056470871,1.0570257902145386,285.0425720214844,284.95001220703125,302.01141357421875,293.07080078125,298.7301025390625,297.2398986816406,285.0418395996094,1.0,0.6234164237976074,0.4149248600006103,0.4149248600006103,1.0,1.0,-3.2783901691436768,1.0223281383514404,2.256061792373657,0.2802585065364837,1.0,1.0,0.0,183.1454162597656,196.0,57400.79296875,0.0,3032.08349609375,1.0,278.84356689453125,282.4340515136719,296.0620422363281,299.72088623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090177416801452,1.0,0.0,0.0,3.822109460830689,3.822134494781494,9.747640206114738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6572265625,0.0,1708.8294677734375,1895.4371337890625,0.0,3487.48583984375,0.9415953159332277,1.0,0.0,3.0,1.0,0.0
18191040,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8331815004348755,0.3950760960578918,0.3578474223613739,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9772967100143432,0.6306122541427612,0.597230851650238,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8770830631256104,0.4641350507736206,0.325922429561615,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8436495065689087,0.4116441011428833,0.3921065330505371,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7017031311988831,0.2316461056470871,1.0570257902145386,285.0425720214844,284.95001220703125,302.01141357421875,293.07080078125,298.7301025390625,297.2398986816406,285.0418395996094,1.0,0.6234164237976074,0.4149248600006103,0.4149248600006103,1.0,1.0,-3.2783901691436768,1.0223281383514404,2.256061792373657,0.2802585065364837,1.0,1.0,0.0,183.1454162597656,196.0,57400.79296875,0.0,3032.08349609375,1.0,278.84356689453125,282.4340515136719,296.0620422363281,299.72088623046875,293.1499938964844,293.1499938964844,278.54998779296875,32888.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090177416801452,1.0,0.0,0.0,3.822109460830689,3.822134494781494,9.747640206114738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.6572265625,0.0,1708.8294677734375,1895.4371337890625,0.0,3487.48583984375,0.9415953159332277,1.0,0.0,3.0,1.0,0.0
18191100,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8324774503707886,0.3954070508480072,0.3585324883460998,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9766698479652404,0.6317784190177917,0.5987448692321777,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.876738965511322,0.4653612375259399,0.3270551562309265,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8433195352554321,0.4127082526683807,0.3934396505355835,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7018038034439087,0.2325573414564132,1.0623586177825928,284.908935546875,284.95001220703125,302.00146484375,293.05535888671875,298.7288513183594,297.2435607910156,284.9039306640625,1.0,0.6258070468902588,0.414573460817337,0.414573460817337,1.0,1.0,-3.2904231548309326,1.0256744623184204,2.2647488117218018,0.2810859978199005,0.9322173595428468,0.9322173595428468,0.0,184.7244567871093,196.0,58657.828125,0.0,3066.97119140625,1.0,278.5941467285156,282.2655029296875,296.1061706542969,299.9475402832031,293.1499938964844,293.1499938964844,278.54998779296875,35415.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173164963722228,1.0,0.0,0.0,3.831208467483521,3.831234216690064,9.794107427296694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4072265625,0.0,1739.6846923828125,1895.4371337890625,0.0,3564.373046875,0.9441301226615906,1.0,0.0,3.0,1.0,0.0
18191160,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8304333686828613,0.3953329622745514,0.3586501479148865,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9746258854866028,0.6324990391731262,0.5996277928352356,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8749491572380066,0.4661889970302582,0.3277742862701416,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8416962027549744,0.4133907854557037,0.3942853212356567,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.700584888458252,0.2331274300813675,1.0658917427062988,284.9055480957031,284.95001220703125,301.99139404296875,293.03973388671875,298.7228698730469,297.2425231933594,284.90692138671875,1.0,0.627930760383606,0.4138771295547485,0.4138771295547485,1.0,1.0,-3.297764301300049,1.0264606475830078,2.271303653717041,0.2803689837455749,0.9136680364608764,0.9136680364608764,0.0,186.9446258544922,199.0,58627.21484375,0.0,3095.449951171875,1.0,278.5564270019531,282.2604675292969,296.0829162597656,299.8920593261719,293.1499938964844,293.1499938964844,278.25,37329.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215595722198486,1.0,0.0,0.0,3.781764030456543,3.781789541244507,9.542939096718328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.310546875,0.0,1695.070556640625,1895.4371337890625,0.0,3603.544189453125,0.9356142282485962,1.0,0.0,3.0,1.0,0.0
18191220,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8259193301200867,0.3951025307178497,0.3585638701915741,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9699469804763794,0.6337699294090271,0.6009644269943237,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8708937168121338,0.467705637216568,0.3289330303668976,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.83794105052948,0.4144871234893799,0.3955126404762268,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6973333358764648,0.233851283788681,1.0703679323196411,284.88604736328125,284.95001220703125,301.97100830078125,293.00787353515625,298.708984375,297.2386169433594,284.8880920410156,1.0,0.6315984725952148,0.4124844670295715,0.4124844670295715,1.0,1.0,-3.307523727416992,1.0261379480361938,2.281385660171509,0.2780019640922546,0.840461254119873,0.840461254119873,0.0,191.4634246826172,202.0,58805.8828125,0.0,3142.35546875,1.0,278.2576904296875,282.2017517089844,296.0343017578125,299.87451171875,293.1499938964844,293.1499938964844,278.54998779296875,40670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205639839172,1.0,0.0,0.0,3.561472654342652,3.5614967346191406,8.463549079351651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2099609375,0.0,1470.9898681640625,1895.4371337890625,0.0,3677.66259765625,0.889864444732666,1.0,0.0,3.0,1.0,0.0
18191280,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8259193301200867,0.3951025307178497,0.3585638701915741,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9699469804763794,0.6337699294090271,0.6009644269943237,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8708937168121338,0.467705637216568,0.3289330303668976,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.83794105052948,0.4144871234893799,0.3955126404762268,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6973333358764648,0.233851283788681,1.0703679323196411,284.88604736328125,284.95001220703125,301.97100830078125,293.00787353515625,298.708984375,297.2386169433594,284.8880920410156,1.0,0.6315984725952148,0.4124844670295715,0.4124844670295715,1.0,1.0,-3.307523727416992,1.0261379480361938,2.281385660171509,0.2780019640922546,0.840461254119873,0.840461254119873,0.0,191.4634246826172,202.0,58805.8828125,0.0,3142.35546875,1.0,278.2576904296875,282.2017517089844,296.0343017578125,299.87451171875,293.1499938964844,293.1499938964844,278.54998779296875,40670.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205639839172,1.0,0.0,0.0,3.561472654342652,3.5614967346191406,8.463549079351651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2099609375,0.0,1470.9898681640625,1895.4371337890625,0.0,3677.66259765625,0.889864444732666,1.0,0.0,3.0,1.0,0.0
18191340,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8237360119819641,0.3961634933948517,0.3593693971633911,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9677292108535768,0.6363858580589294,0.6032407283782959,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8693303465843201,0.4704334437847137,0.3307156860828399,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8362802267074585,0.416449099779129,0.3972664177417755,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6957912445068359,0.2349297255277633,1.0752240419387815,284.9984741210937,284.95001220703125,301.9502258300781,292.97528076171875,298.70281982421875,297.2456359863281,284.9976806640625,1.0,0.6351152062416077,0.4110918045043945,0.4110918045043945,1.0,1.0,-3.321314573287964,1.027222752571106,2.2940919399261475,0.2760158479213714,0.932482659816742,0.932482659816742,0.0,194.6761779785156,205.0,58216.34765625,0.0,3191.09619140625,1.0,278.5424499511719,282.34014892578125,295.9510498046875,299.6688537597656,293.1499938964844,293.1499938964844,278.25,33894.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207192063331604,1.0,0.0,0.0,3.664405345916748,3.664429187774658,8.959841579780914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0078125,0.0,1533.4403076171875,1895.4371337890625,0.0,3595.794189453125,0.9068430662155152,1.0,0.0,3.0,1.0,0.0
18191400,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8237360119819641,0.3961634933948517,0.3593693971633911,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9677292108535768,0.6363858580589294,0.6032407283782959,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8693303465843201,0.4704334437847137,0.3307156860828399,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8362802267074585,0.416449099779129,0.3972664177417755,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6957912445068359,0.2349297255277633,1.0752240419387815,284.9984741210937,284.95001220703125,301.9502258300781,292.97528076171875,298.70281982421875,297.2456359863281,284.9976806640625,1.0,0.6351152062416077,0.4110918045043945,0.4110918045043945,1.0,1.0,-3.321314573287964,1.027222752571106,2.2940919399261475,0.2760158479213714,0.932482659816742,0.932482659816742,0.0,194.6761779785156,205.0,58216.34765625,0.0,3191.09619140625,1.0,278.5424499511719,282.34014892578125,295.9510498046875,299.6688537597656,293.1499938964844,293.1499938964844,278.25,33894.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207192063331604,1.0,0.0,0.0,3.664405345916748,3.664429187774658,8.959841579780914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0078125,0.0,1533.4403076171875,1895.4371337890625,0.0,3595.794189453125,0.9068430662155152,1.0,0.0,3.0,1.0,0.0
18191460,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8207713961601257,0.3961595594882965,0.3597440123558044,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9646337628364564,0.6378962397575378,0.6050693988800049,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8670037984848022,0.4722307324409485,0.3322367370128631,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8339677453041077,0.4176773428916931,0.3987517058849334,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6935724020004272,0.235513150691986,1.0791224241256714,284.9126892089844,284.95001220703125,301.9291687011719,292.9419860839844,298.6912841796875,297.2430725097656,284.9139099121094,1.0,0.6384329795837402,0.4101065993309021,0.4101065993309021,1.0,1.0,-3.3322770595550537,1.0283432006835938,2.30393385887146,0.2749156057834625,0.8548246622085571,0.8548246622085571,0.0,198.30010986328125,208.0,58849.80859375,0.0,3236.17578125,1.0,278.2576904296875,282.2200622558594,295.96685791015625,299.7942810058594,293.1499938964844,293.1499938964844,278.54998779296875,38563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295015931129456,1.0,0.0,0.0,3.549098491668701,3.549121856689453,8.404838922615454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0556640625,0.0,1442.434326171875,1895.4371337890625,0.0,3676.57177734375,0.885137140750885,1.0,0.0,3.0,1.0,0.0
18191520,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8207713961601257,0.3961595594882965,0.3597440123558044,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9646337628364564,0.6378962397575378,0.6050693988800049,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8670037984848022,0.4722307324409485,0.3322367370128631,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8339677453041077,0.4176773428916931,0.3987517058849334,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6935724020004272,0.235513150691986,1.0791224241256714,284.9126892089844,284.95001220703125,301.9291687011719,292.9419860839844,298.6912841796875,297.2430725097656,284.9139099121094,1.0,0.6384329795837402,0.4101065993309021,0.4101065993309021,1.0,1.0,-3.3322770595550537,1.0283432006835938,2.30393385887146,0.2749156057834625,0.8548246622085571,0.8548246622085571,0.0,198.30010986328125,208.0,58849.80859375,0.0,3236.17578125,1.0,278.2576904296875,282.2200622558594,295.96685791015625,299.7942810058594,293.1499938964844,293.1499938964844,278.54998779296875,38563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295015931129456,1.0,0.0,0.0,3.549098491668701,3.549121856689453,8.404838922615454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0556640625,0.0,1442.434326171875,1895.4371337890625,0.0,3676.57177734375,0.885137140750885,1.0,0.0,3.0,1.0,0.0
18191580,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8186335563659668,0.3970124423503876,0.3603807985782623,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9624528884887696,0.6402825713157654,0.6071568727493286,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8655746579170227,0.4748287200927734,0.3339467942714691,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8324009776115417,0.419473797082901,0.4003676772117615,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6919530630111694,0.2363588213920593,1.0829229354858398,285.0062561035156,284.95001220703125,301.9078369140625,292.9080810546875,298.6849060058594,297.24786376953125,285.0049133300781,1.0,0.6416093707084656,0.4091213941574096,0.4091213941574096,1.0,1.0,-3.344116687774658,1.029799222946167,2.314317464828491,0.2737640142440796,0.944572389125824,0.944572389125824,0.0,201.38478088378903,211.0,58345.20703125,0.0,3280.45166015625,1.0,278.54248046875,282.3413391113281,295.8917236328125,299.615966796875,293.1499938964844,293.1499938964844,278.25,33225.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922661066055298,1.0,0.0,0.0,3.672407865524292,3.672431707382202,8.999018064059783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7041015625,0.0,1537.35400390625,1895.4371337890625,0.0,3613.69580078125,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
18191640,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8186335563659668,0.3970124423503876,0.3603807985782623,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9624528884887696,0.6402825713157654,0.6071568727493286,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8655746579170227,0.4748287200927734,0.3339467942714691,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8324009776115417,0.419473797082901,0.4003676772117615,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6919530630111694,0.2363588213920593,1.0829229354858398,285.0062561035156,284.95001220703125,301.9078369140625,292.9080810546875,298.6849060058594,297.24786376953125,285.0049133300781,1.0,0.6416093707084656,0.4091213941574096,0.4091213941574096,1.0,1.0,-3.344116687774658,1.029799222946167,2.314317464828491,0.2737640142440796,0.944572389125824,0.944572389125824,0.0,201.38478088378903,211.0,58345.20703125,0.0,3280.45166015625,1.0,278.54248046875,282.3413391113281,295.8917236328125,299.615966796875,293.1499938964844,293.1499938964844,278.25,33225.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922661066055298,1.0,0.0,0.0,3.672407865524292,3.672431707382202,8.999018064059783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7041015625,0.0,1537.35400390625,1895.4371337890625,0.0,3613.69580078125,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
18191700,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.817512571811676,0.396996259689331,0.3606727123260498,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9612995982170104,0.6410134434700012,0.6081769466400146,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.864821195602417,0.4757359325885772,0.3347956240177154,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8315890431404114,0.4200757145881653,0.401176780462265,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6911182999610901,0.2366080731153488,1.084837555885315,284.8834533691406,284.95001220703125,301.8970642089844,292.8908996582031,298.6790466308594,297.2464904785156,284.8812561035156,1.0,0.6431966423988342,0.4086287915706634,0.4086287915706634,1.0,1.0,-3.3499975204467773,1.0304970741271973,2.31950044631958,0.2732909023761749,0.8614039421081543,0.8614039421081543,0.0,202.9825134277344,211.0,59239.33203125,0.0,3302.91650390625,1.0,278.2972717285156,282.1910400390625,295.9310913085937,299.8206787109375,293.1499938964844,293.1499938964844,278.25,37347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297269582748412,1.0,0.0,0.0,3.6424245834350586,3.642448663711548,8.852672976900067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.46875,0.0,1534.818359375,1895.4371337890625,0.0,3678.637939453125,0.9024679064750672,1.0,0.0,3.0,1.0,0.0
18191760,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.815683901309967,0.3968344330787658,0.3605944514274597,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9593397378921508,0.6415719985961914,0.6087775826454163,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8633573651313782,0.4765020608901977,0.3353802859783172,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.830156683921814,0.4205383062362671,0.4016985297203064,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6896752715110779,0.2367439717054367,1.0858999490737915,284.9078369140625,284.95001220703125,301.8862609863281,292.87359619140625,298.6717224121094,297.2433166503906,284.9092712402344,1.0,0.6446248888969421,0.4081091284751892,0.4081091284751892,1.0,1.0,-3.353236675262451,1.030190348625183,2.3230462074279785,0.2723617851734161,0.8586769700050354,0.8586769700050354,0.0,204.9201812744141,214.0,59005.078125,0.0,3321.380615234375,1.0,278.2577209472656,282.2105407714844,295.9037475585937,299.74237060546875,293.1499938964844,293.1499938964844,278.54998779296875,38458.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325316548347472,1.0,0.0,0.0,3.566671133041382,3.566694736480713,8.488274261253537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.55078125,0.0,1460.3970947265625,1895.4371337890625,0.0,3704.32421875,0.8888497352600098,1.0,0.0,3.0,1.0,0.0
18191820,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8136192560195923,0.3976086676120758,0.3611321449279785,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9572339057922364,0.643835723400116,0.6107180714607239,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.862082839012146,0.4790650308132171,0.337045282125473,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8286943435668945,0.4222407341003418,0.4032022356986999,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6880639791488647,0.2374541163444519,1.0889976024627686,285.0033569335937,284.95001220703125,301.8645324707031,292.838623046875,298.6644897460937,297.2474060058594,285.0020446777344,1.0,0.6475539207458496,0.4070697724819183,0.4070697724819183,1.0,1.0,-3.363745212554932,1.0309817790985107,2.332763433456421,0.27084681391716,0.947271764278412,0.947271764278412,0.0,207.8861694335937,217.0,58452.94921875,0.0,3362.453125,1.0,278.5426330566406,282.33428955078125,295.8236999511719,299.5556030273437,293.1499938964844,293.1499938964844,278.25,33298.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259418845176696,1.0,0.0,0.0,3.6861014366149902,3.686125278472901,9.066253596756724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.69921875,0.0,1553.293701171875,1895.4371337890625,0.0,3643.88916015625,0.911256730556488,1.0,0.0,3.0,1.0,0.0
18191880,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8136192560195923,0.3976086676120758,0.3611321449279785,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9572339057922364,0.643835723400116,0.6107180714607239,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.862082839012146,0.4790650308132171,0.337045282125473,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8286943435668945,0.4222407341003418,0.4032022356986999,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6880639791488647,0.2374541163444519,1.0889976024627686,285.0033569335937,284.95001220703125,301.8645324707031,292.838623046875,298.6644897460937,297.2474060058594,285.0020446777344,1.0,0.6475539207458496,0.4070697724819183,0.4070697724819183,1.0,1.0,-3.363745212554932,1.0309817790985107,2.332763433456421,0.27084681391716,0.947271764278412,0.947271764278412,0.0,207.8861694335937,217.0,58452.94921875,0.0,3362.453125,1.0,278.5426330566406,282.33428955078125,295.8236999511719,299.5556030273437,293.1499938964844,293.1499938964844,278.25,33298.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259418845176696,1.0,0.0,0.0,3.6861014366149902,3.686125278472901,9.066253596756724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.69921875,0.0,1553.293701171875,1895.4371337890625,0.0,3643.88916015625,0.911256730556488,1.0,0.0,3.0,1.0,0.0
18191940,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8108103275299072,0.3974018394947052,0.3613093197345733,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.954281210899353,0.6450535655021667,0.6122605204582214,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8601153492927551,0.4807451665401459,0.3384752571582794,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8266364932060242,0.423253059387207,0.4044733643531799,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6858986020088196,0.2377492636442184,1.091513991355896,284.9055480957031,284.95001220703125,301.8426818847656,292.8031921386719,298.6508483886719,297.2425231933594,284.90692138671875,1.0,0.6503888964653015,0.4060304462909698,0.4060304462909698,1.0,1.0,-3.37209701538086,1.0309816598892212,2.341115474700928,0.2692349553108215,0.8599051237106323,0.8599051237106323,0.0,211.29502868652344,220.0,59093.2109375,0.0,3401.30810546875,1.0,278.2574768066406,282.2041015625,295.8331298828125,299.6770324707031,293.1499938964844,293.1499938964844,278.54998779296875,38526.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357593655586244,1.0,0.0,0.0,3.577625274658203,3.5776491165161133,8.540494604858395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.267578125,0.0,1472.6572265625,1895.4371337890625,0.0,3733.81591796875,0.8913301825523376,1.0,0.0,3.0,1.0,0.0
18192000,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8108103275299072,0.3974018394947052,0.3613093197345733,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.954281210899353,0.6450535655021667,0.6122605204582214,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8601153492927551,0.4807451665401459,0.3384752571582794,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8266364932060242,0.423253059387207,0.4044733643531799,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6858986020088196,0.2377492636442184,1.091513991355896,284.9055480957031,284.95001220703125,301.8426818847656,292.8031921386719,298.6508483886719,297.2425231933594,284.90692138671875,1.0,0.6503888964653015,0.4060304462909698,0.4060304462909698,1.0,1.0,-3.37209701538086,1.0309816598892212,2.341115474700928,0.2692349553108215,0.8599051237106323,0.8599051237106323,0.0,211.29502868652344,220.0,59093.2109375,0.0,3401.30810546875,1.0,278.2574768066406,282.2041015625,295.8331298828125,299.6770324707031,293.1499938964844,293.1499938964844,278.54998779296875,38526.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357593655586244,1.0,0.0,0.0,3.577625274658203,3.5776491165161133,8.540494604858395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.267578125,0.0,1472.6572265625,1895.4371337890625,0.0,3733.81591796875,0.8913301825523376,1.0,0.0,3.0,1.0,0.0
18192060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8088729977607727,0.3981719017028808,0.361835777759552,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9523358345031738,0.647277295589447,0.614154040813446,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8590541481971741,0.4833446443080902,0.3401595056056976,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8253321647644043,0.4249311685562134,0.4059451818466186,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6843931078910828,0.2383995205163955,1.0942964553833008,285.0027160644531,284.95001220703125,301.8207397460937,292.7673645019531,298.6439514160156,297.2467956542969,285.0014343261719,1.0,0.6531882286071777,0.4050447940826416,0.4050447940826416,1.0,1.0,-3.38214111328125,1.031713843345642,2.350427389144897,0.26777184009552,0.9486216902732848,0.9486216902732848,0.0,214.1538848876953,223.0,58511.1953125,0.0,3441.122802734375,1.0,278.5426940917969,282.3299255371094,295.7518005371094,299.4869689941406,293.1499938964844,293.1499938964844,278.25,33362.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929024577140808,1.0,0.0,0.0,3.694013833999634,3.694037914276123,9.105218055083242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8544921875,0.0,1562.7191162109375,1895.4371337890625,0.0,3672.197265625,0.9130899906158448,1.0,0.0,3.0,1.0,0.0
18192120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8088729977607727,0.3981719017028808,0.361835777759552,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9523358345031738,0.647277295589447,0.614154040813446,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8590541481971741,0.4833446443080902,0.3401595056056976,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8253321647644043,0.4249311685562134,0.4059451818466186,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6843931078910828,0.2383995205163955,1.0942964553833008,285.0027160644531,284.95001220703125,301.8207397460937,292.7673645019531,298.6439514160156,297.2467956542969,285.0014343261719,1.0,0.6531882286071777,0.4050447940826416,0.4050447940826416,1.0,1.0,-3.38214111328125,1.031713843345642,2.350427389144897,0.26777184009552,0.9486216902732848,0.9486216902732848,0.0,214.1538848876953,223.0,58511.1953125,0.0,3441.122802734375,1.0,278.5426940917969,282.3299255371094,295.7518005371094,299.4869689941406,293.1499938964844,293.1499938964844,278.25,33362.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929024577140808,1.0,0.0,0.0,3.694013833999634,3.694037914276123,9.105218055083242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8544921875,0.0,1562.7191162109375,1895.4371337890625,0.0,3672.197265625,0.9130899906158448,1.0,0.0,3.0,1.0,0.0
18192180,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8061468005180359,0.3979591727256775,0.3620075583457947,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9495134949684144,0.6484498381614685,0.6156550645828247,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8572869300842285,0.4850538074970245,0.3416095077991485,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8234186172485352,0.4259187281131744,0.4071923494338989,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.682338297367096,0.2386455535888672,1.096576690673828,284.9049987792969,284.95001220703125,301.7987670898437,292.7312316894531,298.6304931640625,297.24188232421875,284.9063415527344,1.0,0.6559275984764099,0.4040591716766357,0.4040591716766357,1.0,1.0,-3.390148162841797,1.031706929206848,2.3584413528442383,0.2662401497364044,0.860946536064148,0.860946536064148,0.0,217.4947509765625,226.0,59148.08984375,0.0,3479.152587890625,1.0,278.2574157714844,282.1997375488281,295.76080322265625,299.60748291015625,293.1499938964844,293.1499938964844,278.54998779296875,38557.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387649297714232,1.0,0.0,0.0,3.5848121643066406,3.584836006164551,8.574841103836661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.587890625,0.0,1480.6368408203125,1895.4371337890625,0.0,3761.208740234375,0.8929427266120911,1.0,0.0,3.0,1.0,0.0
18192240,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8061468005180359,0.3979591727256775,0.3620075583457947,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9495134949684144,0.6484498381614685,0.6156550645828247,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8572869300842285,0.4850538074970245,0.3416095077991485,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8234186172485352,0.4259187281131744,0.4071923494338989,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.682338297367096,0.2386455535888672,1.096576690673828,284.9049987792969,284.95001220703125,301.7987670898437,292.7312316894531,298.6304931640625,297.24188232421875,284.9063415527344,1.0,0.6559275984764099,0.4040591716766357,0.4040591716766357,1.0,1.0,-3.390148162841797,1.031706929206848,2.3584413528442383,0.2662401497364044,0.860946536064148,0.860946536064148,0.0,217.4947509765625,226.0,59148.08984375,0.0,3479.152587890625,1.0,278.2574157714844,282.1997375488281,295.76080322265625,299.60748291015625,293.1499938964844,293.1499938964844,278.54998779296875,38557.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387649297714232,1.0,0.0,0.0,3.5848121643066406,3.584836006164551,8.574841103836661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.587890625,0.0,1480.6368408203125,1895.4371337890625,0.0,3761.208740234375,0.8929427266120911,1.0,0.0,3.0,1.0,0.0
18192300,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8048577904701233,0.3982714712619781,0.3620975911617279,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9481974244117736,0.649458646774292,0.6163898706436157,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.856499433517456,0.4862975776195526,0.3423372507095337,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8225269913673401,0.4266841411590576,0.4077872931957245,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6813475489616394,0.2389031499624252,1.0975104570388794,285.01513671875,284.95001220703125,301.78778076171875,292.7130432128906,298.6264343261719,297.24322509765625,285.0168151855469,1.0,0.6572315692901611,0.4035663306713104,0.4035663306713104,1.0,1.0,-3.393847942352295,1.031598687171936,2.3622491359710693,0.265311449766159,0.937786340713501,0.937786340713501,0.0,219.073959350586,226.0,58379.90234375,0.0,3496.997802734375,1.0,278.5005798339844,282.3348083496094,295.6885986328125,299.3786315917969,293.1499938964844,293.1499938964844,278.54998779296875,34152.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334096908569336,1.0,0.0,0.0,3.632490634918213,3.632514238357544,8.804451567812066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8173828125,0.0,1500.01806640625,1895.4371337890625,0.0,3712.3544921875,0.9017311930656432,1.0,0.0,3.0,1.0,0.0
18192360,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8042632937431335,0.3987303078174591,0.3625287711620331,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9476489424705504,0.6506159901618958,0.6174973845481873,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8563557863235474,0.4876733720302582,0.343309998512268,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8222060799598694,0.4275829792022705,0.408644437789917,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6808985471725464,0.2392532080411911,1.0991541147232056,285.0030517578125,284.95001220703125,301.7768249511719,292.6947937011719,298.6236877441406,297.2463073730469,285.0018005371094,1.0,0.6586506962776184,0.4030706882476806,0.4030706882476806,1.0,1.0,-3.399873971939087,1.032286286354065,2.3675875663757324,0.2647014260292053,0.9501084685325624,0.9501084685325624,0.0,220.3130340576172,229.0,58551.03125,0.0,3518.38916015625,1.0,278.5426330566406,282.3267517089844,295.6788330078125,299.4156799316406,293.1499938964844,293.1499938964844,278.25,33379.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319753050804138,1.0,0.0,0.0,3.699599981307984,3.6996240615844727,9.13277631298115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.12890625,0.0,1569.1822509765625,1895.4371337890625,0.0,3699.23388671875,0.9144261479377748,1.0,0.0,3.0,1.0,0.0
18192420,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8016316890716553,0.3985500931739807,0.3627236485481262,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9448755979537964,0.6516777873039246,0.6189096570014954,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8546987771987915,0.4893476068973541,0.3447459638118744,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8203972578048706,0.4285852611064911,0.4098988175392151,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6789171099662781,0.2394579201936721,1.101250410079956,284.9046325683594,284.95001220703125,301.7549133300781,292.6581420898437,298.6099853515625,297.2410583496094,284.906005859375,1.0,0.6613238453865051,0.4020793437957763,0.4020793437957763,1.0,1.0,-3.4075729846954346,1.0321205854415894,2.375452280044556,0.2630864381790161,0.861939549446106,0.861939549446106,0.0,223.6327362060547,232.0,59189.46484375,0.0,3555.91796875,1.0,278.25738525390625,282.1958312988281,295.6876220703125,299.5361022949219,293.1499938964844,293.1499938964844,278.54998779296875,38566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416882991790771,1.0,0.0,0.0,3.5908000469207764,3.5908238887786865,8.603511787441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3974609375,0.0,1487.185546875,1895.4371337890625,0.0,3787.784912109375,0.8942695260047913,1.0,0.0,3.0,1.0,0.0
18192480,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8016316890716553,0.3985500931739807,0.3627236485481262,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9448755979537964,0.6516777873039246,0.6189096570014954,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8546987771987915,0.4893476068973541,0.3447459638118744,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8203972578048706,0.4285852611064911,0.4098988175392151,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6789171099662781,0.2394579201936721,1.101250410079956,284.9046325683594,284.95001220703125,301.7549133300781,292.6581420898437,298.6099853515625,297.2410583496094,284.906005859375,1.0,0.6613238453865051,0.4020793437957763,0.4020793437957763,1.0,1.0,-3.4075729846954346,1.0321205854415894,2.375452280044556,0.2630864381790161,0.861939549446106,0.861939549446106,0.0,223.6327362060547,232.0,59189.46484375,0.0,3555.91796875,1.0,278.25738525390625,282.1958312988281,295.6876220703125,299.5361022949219,293.1499938964844,293.1499938964844,278.54998779296875,38566.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416882991790771,1.0,0.0,0.0,3.5908000469207764,3.5908238887786865,8.603511787441676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.3974609375,0.0,1487.185546875,1895.4371337890625,0.0,3787.784912109375,0.8942695260047913,1.0,0.0,3.0,1.0,0.0
