time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192540,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998643517494202,0.3993661403656006,0.3632839918136596,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9430204033851624,0.6537184119224548,0.6206329464912415,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8538211584091187,0.4919208586215973,0.3464133143424988,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8192710876464844,0.4302791953086853,0.4113786518573761,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6775206923484802,0.2400272339582443,1.1036510467529297,285.0028381347656,284.95001220703125,301.7331237792969,292.6213684082031,298.6028747558594,297.24493408203125,285.0015869140625,1.0,0.6639854907989502,0.401087999343872,0.401087999343872,1.0,1.0,-3.4169836044311523,1.0325442552566528,2.384439468383789,0.2614641785621643,0.9511592388153076,0.9511592388153076,0.0,226.4372100830078,235.0,58579.55859375,0.0,3594.708740234375,1.0,278.54278564453125,282.32330322265625,295.6052551269531,299.34344482421875,293.1499938964844,293.1499938964844,278.25,33410.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348529577255248,1.0,0.0,0.0,3.704868078231812,3.704892158508301,9.158804914477514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.0458984375,0.0,1575.4090576171875,1895.4371337890625,0.0,3725.541748046875,0.915575385093689,1.0,0.0,3.0,1.0,0.0
18192600,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7998643517494202,0.3993661403656006,0.3632839918136596,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9430204033851624,0.6537184119224548,0.6206329464912415,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8538211584091187,0.4919208586215973,0.3464133143424988,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8192710876464844,0.4302791953086853,0.4113786518573761,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6775206923484802,0.2400272339582443,1.1036510467529297,285.0028381347656,284.95001220703125,301.7331237792969,292.6213684082031,298.6028747558594,297.24493408203125,285.0015869140625,1.0,0.6639854907989502,0.401087999343872,0.401087999343872,1.0,1.0,-3.4169836044311523,1.0325442552566528,2.384439468383789,0.2614641785621643,0.9511592388153076,0.9511592388153076,0.0,226.4372100830078,235.0,58579.55859375,0.0,3594.708740234375,1.0,278.54278564453125,282.32330322265625,295.6052551269531,299.34344482421875,293.1499938964844,293.1499938964844,278.25,33410.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348529577255248,1.0,0.0,0.0,3.704868078231812,3.704892158508301,9.158804914477514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.0458984375,0.0,1575.4090576171875,1895.4371337890625,0.0,3725.541748046875,0.915575385093689,1.0,0.0,3.0,1.0,0.0
18192660,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7973410487174988,0.3991885185241699,0.3634957671165466,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9402649402618408,0.6546756625175476,0.6219418048858643,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8522375226020813,0.4935690760612488,0.3478263020515442,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8175317049026489,0.4312705099582672,0.4126341044902801,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.675591766834259,0.2401918172836303,1.105573296546936,284.9042663574219,284.95001220703125,301.7114562988281,292.5844421386719,298.58917236328125,297.23956298828125,284.9056091308594,1.0,0.6665992736816406,0.4000844359397888,0.4000844359397888,1.0,1.0,-3.4243428707122803,1.032192587852478,2.392150402069092,0.2597419023513794,0.8627498149871826,0.8627498149871826,0.0,229.7556610107422,238.0,59219.3515625,0.0,3631.748046875,1.0,278.25732421875,282.19219970703125,295.6138916015625,299.46343994140625,293.1499938964844,293.1499938964844,278.54998779296875,38577.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445593357086182,1.0,0.0,0.0,3.595846176147461,3.595870018005371,8.627709462416533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9169921875,0.0,1492.7467041015625,1895.4371337890625,0.0,3813.818603515625,0.8953911066055298,1.0,0.0,3.0,1.0,0.0
18192720,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7973410487174988,0.3991885185241699,0.3634957671165466,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9402649402618408,0.6546756625175476,0.6219418048858643,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8522375226020813,0.4935690760612488,0.3478263020515442,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8175317049026489,0.4312705099582672,0.4126341044902801,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.675591766834259,0.2401918172836303,1.105573296546936,284.9042663574219,284.95001220703125,301.7114562988281,292.5844421386719,298.58917236328125,297.23956298828125,284.9056091308594,1.0,0.6665992736816406,0.4000844359397888,0.4000844359397888,1.0,1.0,-3.4243428707122803,1.032192587852478,2.392150402069092,0.2597419023513794,0.8627498149871826,0.8627498149871826,0.0,229.7556610107422,238.0,59219.3515625,0.0,3631.748046875,1.0,278.25732421875,282.19219970703125,295.6138916015625,299.46343994140625,293.1499938964844,293.1499938964844,278.54998779296875,38577.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445593357086182,1.0,0.0,0.0,3.595846176147461,3.595870018005371,8.627709462416533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9169921875,0.0,1492.7467041015625,1895.4371337890625,0.0,3813.818603515625,0.8953911066055298,1.0,0.0,3.0,1.0,0.0
18192780,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7956328392028809,0.3999872207641601,0.3640400171279907,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9384278655052184,0.656637966632843,0.6235870122909546,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8514199256896973,0.4961449205875397,0.3494921922683716,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8164372444152832,0.4329311549663543,0.414086639881134,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6742253303527832,0.2407233119010925,1.1078029870986938,285.00274658203125,284.95001220703125,301.69000244140625,292.5475158691406,298.5818786621094,297.2430419921875,285.0014953613281,1.0,0.6692013740539551,0.3990808427333832,0.3990808427333832,1.0,1.0,-3.4334003925323486,1.0324221849441528,2.4009780883789062,0.2580022513866424,0.9519938826560974,0.9519938826560974,0.0,232.5583648681641,241.0,58595.3359375,0.0,3670.040771484375,1.0,278.5428161621094,282.3202819824219,295.5311889648437,299.2696838378906,293.1499938964844,293.1499938964844,278.25,33434.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376785159111024,1.0,0.0,0.0,3.708838701248169,3.708862781524658,9.178446589430678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9453125,0.0,1580.1138916015625,1895.4371337890625,0.0,3751.315185546875,0.9164890050888062,1.0,0.0,3.0,1.0,0.0
18192840,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7956328392028809,0.3999872207641601,0.3640400171279907,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9384278655052184,0.656637966632843,0.6235870122909546,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8514199256896973,0.4961449205875397,0.3494921922683716,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8164372444152832,0.4329311549663543,0.414086639881134,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6742253303527832,0.2407233119010925,1.1078029870986938,285.00274658203125,284.95001220703125,301.69000244140625,292.5475158691406,298.5818786621094,297.2430419921875,285.0014953613281,1.0,0.6692013740539551,0.3990808427333832,0.3990808427333832,1.0,1.0,-3.4334003925323486,1.0324221849441528,2.4009780883789062,0.2580022513866424,0.9519938826560974,0.9519938826560974,0.0,232.5583648681641,241.0,58595.3359375,0.0,3670.040771484375,1.0,278.5428161621094,282.3202819824219,295.5311889648437,299.2696838378906,293.1499938964844,293.1499938964844,278.25,33434.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376785159111024,1.0,0.0,0.0,3.708838701248169,3.708862781524658,9.178446589430678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9453125,0.0,1580.1138916015625,1895.4371337890625,0.0,3751.315185546875,0.9164890050888062,1.0,0.0,3.0,1.0,0.0
18192900,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7947577834129333,0.3999652564525604,0.3643252253532409,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.937470555305481,0.6571677327156067,0.6244202256202698,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8509846329689026,0.4970385134220123,0.3503340482711792,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.815873920917511,0.4334733486175537,0.4148393869400024,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6735524535179138,0.2408399581909179,1.1090874671936035,284.8800354003906,284.95001220703125,301.67938232421875,292.529052734375,298.57568359375,297.2411499023437,284.8779602050781,1.0,0.6705489158630371,0.3985790610313415,0.3985790610313415,1.0,1.0,-3.4382150173187256,1.0326210260391235,2.405594110488892,0.257282942533493,0.8676787614822388,0.8676787614822388,0.0,234.0311737060547,241.0,59493.77734375,0.0,3690.35986328125,1.0,278.2964782714844,282.1698303222656,295.5684509277344,299.47076416015625,293.1499938964844,293.1499938964844,278.25,37451.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446226358413696,1.0,0.0,0.0,3.6774067878723145,3.677431344985962,9.023533493746072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1591796875,0.0,1574.8199462890625,1895.4371337890625,0.0,3814.391845703125,0.910404622554779,1.0,0.0,3.0,1.0,0.0
18192960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.793185293674469,0.3997812867164612,0.3642322421073913,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9357129335403442,0.6575178503990173,0.6248261332511902,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8499208092689514,0.4977942407131195,0.3509072661399841,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8147289752960205,0.4338734149932861,0.415300577878952,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6723462343215942,0.2408501505851745,1.109561324119568,284.9037780761719,284.95001220703125,301.6687927246094,292.5105895996094,298.5682373046875,297.2375183105469,284.9052734375,1.0,0.6717556715011597,0.3980861008167267,0.3980861008167267,1.0,1.0,-3.440408229827881,1.0319392681121826,2.4084689617156982,0.2562253475189209,0.8632332682609558,0.8632332682609558,0.0,235.8766021728516,229.0,59232.15234375,0.0,3706.537841796875,1.0,278.2574462890625,282.1889953613281,295.5399475097656,299.38970947265625,293.1499938964844,293.1499938964844,278.54998779296875,38613.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473459720611572,1.0,0.0,0.0,3.599477767944336,3.599501609802246,8.64514447584952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.583984375,0.0,1496.966796875,1895.4371337890625,0.0,3839.02099609375,0.8962129950523376,1.0,0.0,3.0,1.0,0.0
18193020,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7972024083137512,0.4005628526210785,0.364499568939209,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9415070414543152,0.659416913986206,0.626137912273407,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8549432158470154,0.5003946423530579,0.3523858487606048,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8190589547157288,0.4354934692382812,0.4164423942565918,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6758508682250977,0.2413602173328399,1.1103914976119995,285.0011291503906,284.95001220703125,301.6478881835937,292.4737243652344,298.56109619140625,297.2410583496094,284.99981689453125,1.0,0.6701024174690247,0.3971002101898193,0.3971002101898193,1.0,1.0,-3.446453332901001,1.031147837638855,2.4153056144714355,0.2541814148426056,0.9511585235595704,0.9511585235595704,0.0,231.77935791015625,217.0,58566.81640625,0.0,3697.195068359375,1.0,278.5428466796875,282.3167419433594,295.4569091796875,299.1936950683594,293.1499938964844,293.1499938964844,278.25,33500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403826594352722,1.0,0.0,0.0,3.710562944412232,3.7105872631073,9.186982765641004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.279296875,0.0,1582.5882568359375,1895.4371337890625,0.0,3775.923583984375,0.9169144630432128,1.0,0.0,3.0,1.0,0.0
18193080,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7972024083137512,0.4005628526210785,0.364499568939209,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9415070414543152,0.659416913986206,0.626137912273407,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8549432158470154,0.5003946423530579,0.3523858487606048,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8190589547157288,0.4354934692382812,0.4164423942565918,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6758508682250977,0.2413602173328399,1.1103914976119995,285.0011291503906,284.95001220703125,301.6478881835937,292.4737243652344,298.56109619140625,297.2410583496094,284.99981689453125,1.0,0.6701024174690247,0.3971002101898193,0.3971002101898193,1.0,1.0,-3.446453332901001,1.031147837638855,2.4153056144714355,0.2541814148426056,0.9511585235595704,0.9511585235595704,0.0,231.77935791015625,217.0,58566.81640625,0.0,3697.195068359375,1.0,278.5428466796875,282.3167419433594,295.4569091796875,299.1936950683594,293.1499938964844,293.1499938964844,278.25,33500.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403826594352722,1.0,0.0,0.0,3.710562944412232,3.7105872631073,9.186982765641004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.279296875,0.0,1582.5882568359375,1895.4371337890625,0.0,3775.923583984375,0.9169144630432128,1.0,0.0,3.0,1.0,0.0
18193140,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8040359616279602,0.4003872573375702,0.3643102645874023,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.950963854789734,0.6602975726127625,0.6269382834434509,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8630478978157043,0.5021477341651917,0.3535439074039459,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8260635137557983,0.4364244639873504,0.4172196388244629,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6819454431533813,0.2415253221988678,1.110255002975464,284.9022521972656,284.95001220703125,301.6272888183594,292.43701171875,298.5479431152344,297.2361755371094,284.903564453125,1.0,0.6665006279945374,0.3961143493652344,0.3961143493652344,1.0,1.0,-3.44936203956604,1.0292582511901855,2.4201037883758545,0.2519132494926452,0.8612333536148071,0.8612333536148071,0.0,224.278060913086,205.0,59137.87890625,0.0,3660.11669921875,1.0,278.25732421875,282.18658447265625,295.4651184082031,299.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498245120048524,1.0,0.0,0.0,3.595963954925537,3.5959880352020264,8.628275054434198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.53369140625,0.0,1493.964111328125,1895.4371337890625,0.0,3861.381103515625,0.8955191969871521,1.0,0.0,3.0,1.0,0.0
18193200,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8040359616279602,0.4003872573375702,0.3643102645874023,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.950963854789734,0.6602975726127625,0.6269382834434509,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8630478978157043,0.5021477341651917,0.3535439074039459,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8260635137557983,0.4364244639873504,0.4172196388244629,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6819454431533813,0.2415253221988678,1.110255002975464,284.9022521972656,284.95001220703125,301.6272888183594,292.43701171875,298.5479431152344,297.2361755371094,284.903564453125,1.0,0.6665006279945374,0.3961143493652344,0.3961143493652344,1.0,1.0,-3.44936203956604,1.0292582511901855,2.4201037883758545,0.2519132494926452,0.8612333536148071,0.8612333536148071,0.0,224.278060913086,205.0,59137.87890625,0.0,3660.11669921875,1.0,278.25732421875,282.18658447265625,295.4651184082031,299.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498245120048524,1.0,0.0,0.0,3.595963954925537,3.5959880352020264,8.628275054434198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.53369140625,0.0,1493.964111328125,1895.4371337890625,0.0,3861.381103515625,0.8955191969871521,1.0,0.0,3.0,1.0,0.0
18193260,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8137983679771423,0.4011997282505035,0.3643933236598968,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9638266563415528,0.662277340888977,0.6280836462974548,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8747396469116211,0.5049534440040588,0.3549836575984955,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8359639644622803,0.4380384385585785,0.4181291759014129,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6907935738563538,0.2421211302280426,1.110347032546997,284.9995422363281,284.95001220703125,301.6070861816406,292.40045166015625,298.5421447753906,297.240966796875,284.9983215332031,1.0,0.6618720293045044,0.3952138721942901,0.3952138721942901,1.0,1.0,-3.4537672996521,1.0281264781951904,2.425640821456909,0.2498368471860885,0.947856068611145,0.947856068611145,0.0,214.2642822265625,193.0,58440.08984375,0.0,3611.7919921875,1.0,278.5427551269531,282.3155517578125,295.3822326660156,299.11083984375,293.1499938964844,293.1499938964844,278.25,33584.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425581097602844,1.0,0.0,0.0,3.703651189804077,3.7036755084991455,9.152789175459476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.521484375,0.0,1575.3392333984375,1895.4371337890625,0.0,3795.679443359375,0.9154337644577026,1.0,0.0,3.0,1.0,0.0
18193320,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8137983679771423,0.4011997282505035,0.3643933236598968,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9638266563415528,0.662277340888977,0.6280836462974548,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8747396469116211,0.5049534440040588,0.3549836575984955,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8359639644622803,0.4380384385585785,0.4181291759014129,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6907935738563538,0.2421211302280426,1.110347032546997,284.9995422363281,284.95001220703125,301.6070861816406,292.40045166015625,298.5421447753906,297.240966796875,284.9983215332031,1.0,0.6618720293045044,0.3952138721942901,0.3952138721942901,1.0,1.0,-3.4537672996521,1.0281264781951904,2.425640821456909,0.2498368471860885,0.947856068611145,0.947856068611145,0.0,214.2642822265625,193.0,58440.08984375,0.0,3611.7919921875,1.0,278.5427551269531,282.3155517578125,295.3822326660156,299.11083984375,293.1499938964844,293.1499938964844,278.25,33584.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425581097602844,1.0,0.0,0.0,3.703651189804077,3.7036755084991455,9.152789175459476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.521484375,0.0,1575.3392333984375,1895.4371337890625,0.0,3795.679443359375,0.9154337644577026,1.0,0.0,3.0,1.0,0.0
18193380,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8240854740142822,0.4010330140590668,0.3641009628772735,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9769759774208068,0.66322261095047,0.6288350224494934,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8879663348197937,0.5068889856338501,0.3561887145042419,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8471916317939758,0.4389475584030151,0.4187682569026947,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7007790207862854,0.2423652410507202,1.1100152730941772,284.9009704589844,284.95001220703125,301.5873107910156,292.3641662597656,298.5301818847656,297.2369689941406,284.9034729003906,1.0,0.6566653847694397,0.3943134248256683,0.3943134248256683,1.0,1.0,-3.4561479091644287,1.026289939880371,2.4298579692840576,0.2477202266454696,0.8571975231170654,0.8571975231170654,0.0,203.7288055419922,181.0,58981.5625,0.0,3555.3818359375,1.0,278.2575988769531,282.1864929199219,295.39227294921875,299.2278137207031,293.1499938964844,293.1499938964844,278.54998779296875,38918.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519934058189392,1.0,0.0,0.0,3.5828421115875244,3.5828659534454346,8.565419875594671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.57373046875,0.0,1481.1619873046875,1895.4371337890625,0.0,3880.90234375,0.8927024006843567,1.0,0.0,3.0,1.0,0.0
18193440,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8240854740142822,0.4010330140590668,0.3641009628772735,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9769759774208068,0.66322261095047,0.6288350224494934,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8879663348197937,0.5068889856338501,0.3561887145042419,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8471916317939758,0.4389475584030151,0.4187682569026947,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7007790207862854,0.2423652410507202,1.1100152730941772,284.9009704589844,284.95001220703125,301.5873107910156,292.3641662597656,298.5301818847656,297.2369689941406,284.9034729003906,1.0,0.6566653847694397,0.3943134248256683,0.3943134248256683,1.0,1.0,-3.4561479091644287,1.026289939880371,2.4298579692840576,0.2477202266454696,0.8571975231170654,0.8571975231170654,0.0,203.7288055419922,181.0,58981.5625,0.0,3555.3818359375,1.0,278.2575988769531,282.1864929199219,295.39227294921875,299.2278137207031,293.1499938964844,293.1499938964844,278.54998779296875,38918.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519934058189392,1.0,0.0,0.0,3.5828421115875244,3.5828659534454346,8.565419875594671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.57373046875,0.0,1481.1619873046875,1895.4371337890625,0.0,3880.90234375,0.8927024006843567,1.0,0.0,3.0,1.0,0.0
18193500,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8298690319061279,0.4013838171958923,0.3639529645442962,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9838005304336548,0.6641505360603333,0.6292018890380859,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.895510733127594,0.5082942843437195,0.3568091690540313,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8536655306816101,0.4396953880786896,0.4190595149993896,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7063982486724854,0.2426484823226928,1.1096999645233154,285.011962890625,284.95001220703125,301.5776062011719,292.3461303710937,298.52703857421875,297.2388610839844,285.0131225585937,1.0,0.6538858413696289,0.3938632011413574,0.3938632011413574,1.0,1.0,-3.4571218490600586,1.0253028869628906,2.431818962097168,0.2465051263570785,0.9343430399894714,0.9343430399894714,0.0,198.1388397216797,181.0,58220.3125,0.0,3524.739013671875,1.0,278.50054931640625,282.3261108398437,295.31903076171875,298.9964599609375,293.1499938964844,293.1499938964844,278.54998779296875,34264.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462916254997252,1.0,0.0,0.0,3.6311285495758057,3.6311519145965576,8.797849204711383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.830078125,0.0,1499.35302734375,1895.4371337890625,0.0,3829.493408203125,0.9014419317245485,1.0,0.0,3.0,1.0,0.0
18193560,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8368775844573975,0.401870995759964,0.3641464114189148,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9912857413291932,0.6652263402938843,0.629951536655426,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9044644236564636,0.5098265409469604,0.3576838076114654,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8614670038223267,0.4405612349510193,0.4196116030216217,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.71294766664505,0.243028238415718,1.11012864112854,284.9998779296875,284.95001220703125,301.5679931640625,292.3281555175781,298.525146484375,297.24224853515625,284.9987487792969,1.0,0.6511799097061157,0.3934322595596313,0.3934322595596313,1.0,1.0,-3.4604856967926025,1.0251787900924685,2.4353067874908447,0.2456654161214828,0.9454460740089417,0.9454460740089417,0.0,192.10513305664065,169.0,58328.23828125,0.0,3497.146484375,1.0,278.54248046875,282.3182983398437,295.3093566894531,299.0295104980469,293.1499938964844,293.1499938964844,278.25,33568.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445475339889526,1.0,0.0,0.0,3.693393707275391,3.69341778755188,9.10216044758272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.71875,0.0,1563.5732421875,1895.4371337890625,0.0,3813.71142578125,0.9132177233695984,1.0,0.0,3.0,1.0,0.0
18193620,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8501717448234558,0.4016985893249511,0.3638509213924408,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.666401743888855,0.6205188632011414,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9229525923728944,0.5118296146392822,0.3589400947093963,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8765803575515747,0.4414422512054443,0.4202251434326172,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7244771122932434,0.2433046698570251,1.1099417209625244,284.8970642089844,284.95001220703125,301.5492248535156,292.29254150390625,298.51397705078125,297.23895263671875,284.8981018066406,1.0,0.6453038454055786,0.3925703763961792,0.3925703763961792,1.0,1.0,-3.4598991870880127,1.022504210472107,2.437394857406616,0.2420585006475448,0.8526342511177063,0.8526342511177063,0.0,181.0789794921875,157.0,58856.87890625,0.0,3421.629638671875,1.0,278.2574462890625,282.1939697265625,295.320068359375,299.14849853515625,293.1499938964844,293.1499938964844,278.54998779296875,38990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537903666496276,1.0,0.0,0.0,3.5737462043762207,3.573770046234131,8.521984113940562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.29736328125,0.0,1471.8873291015625,1895.4371337890625,0.0,3897.043701171875,0.89058917760849,1.0,0.0,3.0,1.0,0.0
18193680,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8501717448234558,0.4016985893249511,0.3638509213924408,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.666401743888855,0.6205188632011414,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9229525923728944,0.5118296146392822,0.3589400947093963,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8765803575515747,0.4414422512054443,0.4202251434326172,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7244771122932434,0.2433046698570251,1.1099417209625244,284.8970642089844,284.95001220703125,301.5492248535156,292.29254150390625,298.51397705078125,297.23895263671875,284.8981018066406,1.0,0.6453038454055786,0.3925703763961792,0.3925703763961792,1.0,1.0,-3.4598991870880127,1.022504210472107,2.437394857406616,0.2420585006475448,0.8526342511177063,0.8526342511177063,0.0,181.0789794921875,157.0,58856.87890625,0.0,3421.629638671875,1.0,278.2574462890625,282.1939697265625,295.320068359375,299.14849853515625,293.1499938964844,293.1499938964844,278.54998779296875,38990.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537903666496276,1.0,0.0,0.0,3.5737462043762207,3.573770046234131,8.521984113940562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.29736328125,0.0,1471.8873291015625,1895.4371337890625,0.0,3897.043701171875,0.89058917760849,1.0,0.0,3.0,1.0,0.0
18193740,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8624317646026611,0.4023188948631286,0.3638612031936645,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.672133207321167,0.593931257724762,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9403063654899596,0.5146389007568359,0.3604688942432403,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8903658390045166,0.4428470432758331,0.4210386276245117,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7344003915786743,0.2438428997993469,1.1102614402770996,284.9841613769531,284.95001220703125,301.531005859375,292.2572937011719,298.5157470703125,297.255615234375,284.9788818359375,1.0,0.6374080777168274,0.391708493232727,0.391708493232727,1.0,1.0,-3.438966989517212,1.013139724731445,2.4258272647857666,0.2322139590978622,0.9239346981048584,0.9239346981048584,0.0,171.19537353515625,145.0,57692.60546875,0.0,3307.06396484375,1.0,278.5418701171875,282.3132019042969,295.2325744628906,298.91949462890625,293.1499938964844,293.1499938964844,278.25,34074.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451398849487304,1.0,0.0,0.0,3.6567304134368896,3.6567542552948,8.922348797568702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.955078125,0.0,1526.2393798828125,1895.4371337890625,0.0,3819.074462890625,0.9052005410194396,1.0,0.0,3.0,1.0,0.0
18193800,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8624317646026611,0.4023188948631286,0.3638612031936645,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.672133207321167,0.593931257724762,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9403063654899596,0.5146389007568359,0.3604688942432403,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8903658390045166,0.4428470432758331,0.4210386276245117,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7344003915786743,0.2438428997993469,1.1102614402770996,284.9841613769531,284.95001220703125,301.531005859375,292.2572937011719,298.5157470703125,297.255615234375,284.9788818359375,1.0,0.6374080777168274,0.391708493232727,0.391708493232727,1.0,1.0,-3.438966989517212,1.013139724731445,2.4258272647857666,0.2322139590978622,0.9239346981048584,0.9239346981048584,0.0,171.19537353515625,145.0,57692.60546875,0.0,3307.06396484375,1.0,278.5418701171875,282.3132019042969,295.2325744628906,298.91949462890625,293.1499938964844,293.1499938964844,278.25,34074.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451398849487304,1.0,0.0,0.0,3.6567304134368896,3.6567542552948,8.922348797568702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.955078125,0.0,1526.2393798828125,1895.4371337890625,0.0,3819.074462890625,0.9052005410194396,1.0,0.0,3.0,1.0,0.0
18193860,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8721967339515686,0.4020200073719024,0.3635920584201813,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6792407035827637,0.5738243460655212,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9537733793258668,0.5165989398956299,0.3618053197860718,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9014264941215516,0.4435828924179077,0.4216718077659607,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7423695921897888,0.2440617233514785,1.1105502843856812,284.8930358886719,284.95001220703125,301.5133972167969,292.2225341796875,298.5208740234375,297.2758483886719,284.8936462402344,1.0,0.6278696060180664,0.3911399245262146,0.3911399245262146,1.0,1.0,-3.400304079055786,0.9979085326194764,2.402395486831665,0.2327655553817749,0.8294021487236023,0.8294021487236023,0.0,163.59634399414062,163.0,57527.2109375,0.0,3190.371337890625,1.0,278.25799560546875,282.20465087890625,295.23614501953125,298.9859619140625,293.1499938964844,293.1499938964844,278.54998779296875,39958.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951676070690155,1.0,0.0,0.0,3.482935905456543,3.482959270477295,8.09439313798066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.8173828125,0.0,1383.3851318359375,1895.4371337890625,0.0,3878.049072265625,0.8713998198509216,1.0,0.0,3.0,1.0,0.0
18193920,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8721967339515686,0.4020200073719024,0.3635920584201813,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6792407035827637,0.5738243460655212,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9537733793258668,0.5165989398956299,0.3618053197860718,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9014264941215516,0.4435828924179077,0.4216718077659607,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7423695921897888,0.2440617233514785,1.1105502843856812,284.8930358886719,284.95001220703125,301.5133972167969,292.2225341796875,298.5208740234375,297.2758483886719,284.8936462402344,1.0,0.6278696060180664,0.3911399245262146,0.3911399245262146,1.0,1.0,-3.400304079055786,0.9979085326194764,2.402395486831665,0.2327655553817749,0.8294021487236023,0.8294021487236023,0.0,163.59634399414062,163.0,57527.2109375,0.0,3190.371337890625,1.0,278.25799560546875,282.20465087890625,295.23614501953125,298.9859619140625,293.1499938964844,293.1499938964844,278.54998779296875,39958.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951676070690155,1.0,0.0,0.0,3.482935905456543,3.482959270477295,8.09439313798066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.8173828125,0.0,1383.3851318359375,1895.4371337890625,0.0,3878.049072265625,0.8713998198509216,1.0,0.0,3.0,1.0,0.0
18193980,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8744734525680542,0.4027726948261261,0.3639728724956512,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6873096823692322,0.5700043439865112,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9578280448913574,0.5196376442909241,0.363682746887207,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.904371976852417,0.4450940787792206,0.422838419675827,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7444430589675903,0.244816243648529,1.1129822731018066,284.9915771484375,284.95001220703125,301.4964294433594,292.1883239746094,298.5360412597656,297.3071594238281,284.9915771484375,1.0,0.6284534335136414,0.3905713260173797,0.3905713260173797,1.0,1.0,-3.402693033218384,0.9970999360084534,2.405593156814575,0.2308071255683899,0.9091982245445251,0.9091982245445251,0.0,162.4983367919922,181.0,56822.65625,0.0,3189.469482421875,1.0,278.5409851074219,282.3397216796875,295.1577453613281,298.77911376953125,293.1499938964844,293.1499938964844,278.25,34048.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416911602020264,1.0,0.0,0.0,3.5749266147613525,3.5749495029449463,8.527613886144536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0029296875,0.0,1436.9384765625,1895.4371337890625,0.0,3787.81103515625,0.8872113823890686,1.0,0.0,3.0,1.0,0.0
18194040,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8744734525680542,0.4027726948261261,0.3639728724956512,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6873096823692322,0.5700043439865112,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9578280448913574,0.5196376442909241,0.363682746887207,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.904371976852417,0.4450940787792206,0.422838419675827,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7444430589675903,0.244816243648529,1.1129822731018066,284.9915771484375,284.95001220703125,301.4964294433594,292.1883239746094,298.5360412597656,297.3071594238281,284.9915771484375,1.0,0.6284534335136414,0.3905713260173797,0.3905713260173797,1.0,1.0,-3.402693033218384,0.9970999360084534,2.405593156814575,0.2308071255683899,0.9091982245445251,0.9091982245445251,0.0,162.4983367919922,181.0,56822.65625,0.0,3189.469482421875,1.0,278.5409851074219,282.3397216796875,295.1577453613281,298.77911376953125,293.1499938964844,293.1499938964844,278.25,34048.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416911602020264,1.0,0.0,0.0,3.5749266147613525,3.5749495029449463,8.527613886144536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.0029296875,0.0,1436.9384765625,1895.4371337890625,0.0,3787.81103515625,0.8872113823890686,1.0,0.0,3.0,1.0,0.0
18194100,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8720853924751282,0.4027653038501739,0.3642514646053314,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6897972226142883,0.5750828385353088,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9557574391365052,0.5208016633987427,0.3646985292434692,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9021157026290894,0.4455905556678772,0.4235377311706543,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7427679896354675,0.2450765073299408,1.1148905754089355,284.8879699707031,284.95001220703125,301.4882202148437,292.1714172363281,298.53680419921875,297.3123474121094,284.8879699707031,1.0,0.631157398223877,0.3902870118618011,0.3902870118618011,1.0,1.0,-3.4134843349456787,0.9999391436576844,2.4135453701019287,0.231169119477272,0.8367321491241455,0.8367321491241455,0.0,164.531982421875,181.0,57651.94921875,0.0,3225.8369140625,1.0,278.2995910644531,282.2030639648437,295.1998596191406,298.9772033691406,293.1499938964844,293.1499938964844,278.25,38110.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476746320724488,1.0,0.0,0.0,3.5330286026000977,3.5330519676208496,8.328898957188358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.04296875,0.0,1422.1700439453125,1895.4371337890625,0.0,3841.9892578125,0.8787134885787964,1.0,0.0,3.0,1.0,0.0
18194160,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8674753904342651,0.4026466310024261,0.3642387688159942,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6911808252334595,0.5842180252075195,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9510817527770996,0.5218881964683533,0.3655122220516205,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8975934982299805,0.4459857940673828,0.4240193367004394,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.739400327205658,0.2452506273984909,1.1162644624710083,284.9222717285156,284.95001220703125,301.4801940917969,292.1546630859375,298.5331726074219,297.31085205078125,284.9235534667969,1.0,0.63503497838974,0.3900140225887298,0.3900140225887298,1.0,1.0,-3.4276576042175293,1.00394868850708,2.4237091541290283,0.231957271695137,0.8448002338409424,0.8448002338409424,0.0,167.9969940185547,199.0,57669.87890625,0.0,3278.566162109375,1.0,278.2586364746094,282.2295227050781,295.178466796875,298.91485595703125,293.1499938964844,293.1499938964844,278.54998779296875,38116.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500972032546996,1.0,0.0,0.0,3.470834255218506,3.4708571434021,8.038242071961577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.74560546875,0.0,1357.8846435546875,1895.4371337890625,0.0,3863.837890625,0.8675094842910767,1.0,0.0,3.0,1.0,0.0
18194220,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.856325089931488,0.4033227562904358,0.3649384975433349,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6921186447143555,0.608695924282074,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9386428594589232,0.5249814391136169,0.3677263557910919,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8861280083656311,0.4474447667598724,0.4255377352237701,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7309046387672424,0.2459323555231094,1.1203943490982056,285.0198974609375,284.95001220703125,301.4646911621094,292.1216735839844,298.52362060546875,297.30352783203125,285.0196228027344,1.0,0.6456010341644287,0.3894680440425873,0.3894680440425873,1.0,1.0,-3.467379331588745,1.0157901048660278,2.451589345932007,0.2348041832447052,0.9436041712760924,0.9436041712760924,0.0,177.5957794189453,202.0,57653.546875,0.0,3427.842041015625,1.0,278.5411376953125,282.349609375,295.11163330078125,298.7730712890625,293.1499938964844,293.1499938964844,278.25,32561.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445064067840576,1.0,0.0,0.0,3.618978500366211,3.6190013885498047,8.739071404306742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.935546875,0.0,1473.42236328125,1895.4371337890625,0.0,3813.33935546875,0.896016538143158,1.0,0.0,3.0,1.0,0.0
18194280,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.856325089931488,0.4033227562904358,0.3649384975433349,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6921186447143555,0.608695924282074,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9386428594589232,0.5249814391136169,0.3677263557910919,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8861280083656311,0.4474447667598724,0.4255377352237701,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7309046387672424,0.2459323555231094,1.1203943490982056,285.0198974609375,284.95001220703125,301.4646911621094,292.1216735839844,298.52362060546875,297.30352783203125,285.0196228027344,1.0,0.6456010341644287,0.3894680440425873,0.3894680440425873,1.0,1.0,-3.467379331588745,1.0157901048660278,2.451589345932007,0.2348041832447052,0.9436041712760924,0.9436041712760924,0.0,177.5957794189453,202.0,57653.546875,0.0,3427.842041015625,1.0,278.5411376953125,282.349609375,295.11163330078125,298.7730712890625,293.1499938964844,293.1499938964844,278.25,32561.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445064067840576,1.0,0.0,0.0,3.618978500366211,3.6190013885498047,8.739071404306742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.935546875,0.0,1473.42236328125,1895.4371337890625,0.0,3813.33935546875,0.896016538143158,1.0,0.0,3.0,1.0,0.0
18194340,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8475125432014465,0.4028578102588653,0.3650541603565216,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.689770519733429,0.6286717653274536,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9287152290344238,0.5269918441772461,0.3695144951343536,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8771695494651794,0.4480325281620025,0.426591008901596,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.724143385887146,0.2460236549377441,1.1228575706481934,284.9187316894531,284.95001220703125,301.45001220703125,292.08935546875,298.4989624023437,297.2753295898437,284.9198608398437,1.0,0.6535142660140991,0.3889220356941223,0.3889220356941223,1.0,1.0,-3.4979519844055176,1.024463415145874,2.473488569259644,0.2370287925004959,0.8661319613456726,0.8661319613456726,0.0,185.62612915039065,205.0,58772.9765625,0.0,3548.719482421875,1.0,278.257568359375,282.2045593261719,295.1315002441406,298.93768310546875,293.1499938964844,293.1499938964844,278.54998779296875,37470.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567661881446838,1.0,0.0,0.0,3.558510065078736,3.558533430099488,8.449474080407526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37255859375,0.0,1444.473876953125,1895.4371337890625,0.0,3923.707275390625,0.8861159682273865,1.0,0.0,3.0,1.0,0.0
