time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194400,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8475125432014465,0.4028578102588653,0.3650541603565216,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.689770519733429,0.6286717653274536,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9287152290344238,0.5269918441772461,0.3695144951343536,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8771695494651794,0.4480325281620025,0.426591008901596,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.724143385887146,0.2460236549377441,1.1228575706481934,284.9187316894531,284.95001220703125,301.45001220703125,292.08935546875,298.4989624023437,297.2753295898437,284.9198608398437,1.0,0.6535142660140991,0.3889220356941223,0.3889220356941223,1.0,1.0,-3.4979519844055176,1.024463415145874,2.473488569259644,0.2370287925004959,0.8661319613456726,0.8661319613456726,0.0,185.62612915039065,205.0,58772.9765625,0.0,3548.719482421875,1.0,278.257568359375,282.2045593261719,295.1315002441406,298.93768310546875,293.1499938964844,293.1499938964844,278.54998779296875,37470.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567661881446838,1.0,0.0,0.0,3.558510065078736,3.558533430099488,8.449474080407526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37255859375,0.0,1444.473876953125,1895.4371337890625,0.0,3923.707275390625,0.8861159682273865,1.0,0.0,3.0,1.0,0.0
18194460,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.841407060623169,0.4032275378704071,0.3653386533260345,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6877714991569519,0.6436284780502319,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9221420288085938,0.5298664569854736,0.371466726064682,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8709793090820312,0.4491755366325378,0.4276776313781738,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7192178964614868,0.2463587671518325,1.1248048543930054,285.01287841796875,284.95001220703125,301.4385986328125,292.0585327148437,298.47998046875,297.2584228515625,285.0116882324219,1.0,0.6598560214042664,0.3874902129173279,0.3874902129173279,1.0,1.0,-3.522285461425781,1.0284374952316284,2.493847846984864,0.2356630563735962,0.9598805904388428,0.9598805904388428,0.0,191.8418731689453,208.0,58478.8125,0.0,3645.323486328125,1.0,278.5426330566406,282.3274841308594,295.0533752441406,298.77374267578125,293.1499938964844,293.1499938964844,278.25,32779.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522311091423036,1.0,0.0,0.0,3.694572925567627,3.694597005844116,9.107974392463802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4912109375,0.0,1558.9365234375,1895.4371337890625,0.0,3883.03955078125,0.9128427505493164,1.0,0.0,3.0,1.0,0.0
18194520,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.841407060623169,0.4032275378704071,0.3653386533260345,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6877714991569519,0.6436284780502319,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9221420288085938,0.5298664569854736,0.371466726064682,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8709793090820312,0.4491755366325378,0.4276776313781738,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7192178964614868,0.2463587671518325,1.1248048543930054,285.01287841796875,284.95001220703125,301.4385986328125,292.0585327148437,298.47998046875,297.2584228515625,285.0116882324219,1.0,0.6598560214042664,0.3874902129173279,0.3874902129173279,1.0,1.0,-3.522285461425781,1.0284374952316284,2.493847846984864,0.2356630563735962,0.9598805904388428,0.9598805904388428,0.0,191.8418731689453,208.0,58478.8125,0.0,3645.323486328125,1.0,278.5426330566406,282.3274841308594,295.0533752441406,298.77374267578125,293.1499938964844,293.1499938964844,278.25,32779.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522311091423036,1.0,0.0,0.0,3.694572925567627,3.694597005844116,9.107974392463802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4912109375,0.0,1558.9365234375,1895.4371337890625,0.0,3883.03955078125,0.9128427505493164,1.0,0.0,3.0,1.0,0.0
18194580,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8343145251274109,0.4025473296642303,0.3652406930923462,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.99583101272583,0.6850205063819885,0.6496363282203674,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9143041372299194,0.5317343473434448,0.3731429278850555,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8637816905975342,0.4495167434215545,0.4284799993038177,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7132983803749084,0.2462347447872162,1.1261109113693235,284.9034729003906,284.95001220703125,301.4327697753906,292.0298767089844,298.4586181640625,297.2371520996094,284.9043884277344,1.0,0.6646366715431213,0.3860583901405334,0.3860583901405334,1.0,1.0,-3.533804655075073,1.0279574394226074,2.505847454071045,0.2330451309680938,0.8691198229789734,0.8691198229789734,0.0,198.4804077148437,211.0,59324.8828125,0.0,3713.9638671875,1.0,278.257080078125,282.1805114746094,295.0677795410156,298.91455078125,293.1499938964844,293.1499938964844,278.54998779296875,38107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635671973228456,1.0,0.0,0.0,3.6130330562591553,3.613057136535645,8.710381393939315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.54638671875,0.0,1508.0400390625,1895.4371337890625,0.0,3984.319580078125,0.8985669612884521,1.0,0.0,3.0,1.0,0.0
18194640,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8343145251274109,0.4025473296642303,0.3652406930923462,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.99583101272583,0.6850205063819885,0.6496363282203674,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9143041372299194,0.5317343473434448,0.3731429278850555,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8637816905975342,0.4495167434215545,0.4284799993038177,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7132983803749084,0.2462347447872162,1.1261109113693235,284.9034729003906,284.95001220703125,301.4327697753906,292.0298767089844,298.4586181640625,297.2371520996094,284.9043884277344,1.0,0.6646366715431213,0.3860583901405334,0.3860583901405334,1.0,1.0,-3.533804655075073,1.0279574394226074,2.505847454071045,0.2330451309680938,0.8691198229789734,0.8691198229789734,0.0,198.4804077148437,211.0,59324.8828125,0.0,3713.9638671875,1.0,278.257080078125,282.1805114746094,295.0677795410156,298.91455078125,293.1499938964844,293.1499938964844,278.54998779296875,38107.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635671973228456,1.0,0.0,0.0,3.6130330562591553,3.613057136535645,8.710381393939315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.54638671875,0.0,1508.0400390625,1895.4371337890625,0.0,3984.319580078125,0.8985669612884521,1.0,0.0,3.0,1.0,0.0
18194700,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8308714628219604,0.4025808572769165,0.3651469051837921,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.992286205291748,0.6846897006034851,0.6489447951316833,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9105961322784424,0.533064603805542,0.3739635050296783,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8602833151817322,0.4499267041683197,0.4288039207458496,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7102457880973816,0.246289774775505,1.126434326171875,285.01092529296875,284.95001220703125,301.4317932128906,292.0163269042969,298.45367431640625,297.2341003417969,285.01226806640625,1.0,0.6663442254066467,0.3853424787521362,0.3853424787521362,1.0,1.0,-3.5347909927368164,1.0261242389678955,2.508666753768921,0.2309481799602508,0.9434005618095398,0.9434005618095398,0.0,201.6078186035156,211.0,58546.62890625,0.0,3735.135986328125,1.0,278.5011901855469,282.3203430175781,294.9971618652344,298.689208984375,293.1499938964844,293.1499938964844,278.54998779296875,34129.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585970044136048,1.0,0.0,0.0,3.657347440719605,3.657371044158936,8.925359225031571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.8134765625,0.0,1527.3350830078125,1895.4371337890625,0.0,3940.0693359375,0.9071478843688964,1.0,0.0,3.0,1.0,0.0
18194760,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8287612199783325,0.4027681648731231,0.3653753101825714,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9900176525115968,0.6848458647727966,0.6490104794502258,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9086064696311952,0.5345536470413208,0.3750398755073547,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8581711053848267,0.4504764080047607,0.429377019405365,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7082992196083069,0.2464582771062851,1.1274354457855225,285.0000305175781,284.95001220703125,301.4320983886719,292.00323486328125,298.4521484375,297.2342529296875,284.9988708496094,1.0,0.6679692268371582,0.3848412036895752,0.3848412036895752,1.0,1.0,-3.538330078125,1.02574622631073,2.5125837326049805,0.2297708392143249,0.9551838040351868,0.9551838040351868,0.0,203.9040069580078,214.0,58669.42578125,0.0,3757.845947265625,1.0,278.54296875,282.3128662109375,294.9889831542969,298.7250366210937,293.1499938964844,293.1499938964844,278.25,33458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571638703346252,1.0,0.0,0.0,3.7209551334381104,3.7209792137146,9.238514167009272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.86328125,0.0,1594.168212890625,1895.4371337890625,0.0,3927.2646484375,0.9192819595336914,1.0,0.0,3.0,1.0,0.0
18194820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.824066698551178,0.4020506739616394,0.3651505708694458,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9851942658424376,0.6843693256378174,0.6489163041114807,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9042908549308776,0.5364952683448792,0.3766869008541107,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8536449670791626,0.4507361650466919,0.4300088882446289,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7041081190109253,0.2463460862636566,1.128326654434204,284.9003601074219,284.95001220703125,301.4362487792969,291.9784545898437,298.4436950683594,297.2255859375,284.9017028808594,1.0,0.6706895232200623,0.3838386833667755,0.3838386833667755,1.0,1.0,-3.5417685508728027,1.0238406658172607,2.517927646636963,0.2272753864526748,0.8644914627075195,0.8644914627075195,0.0,208.4656982421875,217.0,59300.15625,0.0,3794.050048828125,1.0,278.25701904296875,282.1789245605469,295.0065612792969,298.8507385253906,293.1499938964844,293.1499938964844,278.54998779296875,38687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664931297302246,1.0,0.0,0.0,3.612397432327272,3.612421751022339,8.707316965228529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.10791015625,0.0,1511.6339111328125,1895.4371337890625,0.0,4010.250244140625,0.8989796042442322,1.0,0.0,3.0,1.0,0.0
18194880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.824066698551178,0.4020506739616394,0.3651505708694458,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9851942658424376,0.6843693256378174,0.6489163041114807,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9042908549308776,0.5364952683448792,0.3766869008541107,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8536449670791626,0.4507361650466919,0.4300088882446289,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7041081190109253,0.2463460862636566,1.128326654434204,284.9003601074219,284.95001220703125,301.4362487792969,291.9784545898437,298.4436950683594,297.2255859375,284.9017028808594,1.0,0.6706895232200623,0.3838386833667755,0.3838386833667755,1.0,1.0,-3.5417685508728027,1.0238406658172607,2.517927646636963,0.2272753864526748,0.8644914627075195,0.8644914627075195,0.0,208.4656982421875,217.0,59300.15625,0.0,3794.050048828125,1.0,278.25701904296875,282.1789245605469,295.0065612792969,298.8507385253906,293.1499938964844,293.1499938964844,278.54998779296875,38687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664931297302246,1.0,0.0,0.0,3.612397432327272,3.612421751022339,8.707316965228529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.10791015625,0.0,1511.6339111328125,1895.4371337890625,0.0,4010.250244140625,0.8989796042442322,1.0,0.0,3.0,1.0,0.0
18194940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8210278153419495,0.4022915363311767,0.3652305603027344,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9820518493652344,0.6852685213088989,0.6495134830474854,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.902174174785614,0.5395750999450684,0.3786853551864624,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8508237600326538,0.4516699314117431,0.4308010637760162,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7013943195343018,0.246648296713829,1.12960684299469,285.0006103515625,284.95001220703125,301.4448547363281,291.9554138183594,298.4449462890625,297.22857666015625,284.9996032714844,1.0,0.6731442809104919,0.3828361928462982,0.3828361928462982,1.0,1.0,-3.5474703311920166,1.0226893424987793,2.5247809886932373,0.2248023748397827,0.9526665806770324,0.9526665806770324,0.0,211.8171844482422,220.0,58647.46484375,0.0,3828.72216796875,1.0,278.5429077148437,282.3138427734375,294.9357604980469,298.6676025390625,293.1499938964844,293.1499938964844,278.25,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589458107948304,1.0,0.0,0.0,3.71835207939148,3.7183761596679688,9.22559308946802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.619140625,0.0,1592.15185546875,1895.4371337890625,0.0,3943.18310546875,0.9187689423561096,1.0,0.0,3.0,1.0,0.0
18195000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8210278153419495,0.4022915363311767,0.3652305603027344,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9820518493652344,0.6852685213088989,0.6495134830474854,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.902174174785614,0.5395750999450684,0.3786853551864624,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8508237600326538,0.4516699314117431,0.4308010637760162,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7013943195343018,0.246648296713829,1.12960684299469,285.0006103515625,284.95001220703125,301.4448547363281,291.9554138183594,298.4449462890625,297.22857666015625,284.9996032714844,1.0,0.6731442809104919,0.3828361928462982,0.3828361928462982,1.0,1.0,-3.5474703311920166,1.0226893424987793,2.5247809886932373,0.2248023748397827,0.9526665806770324,0.9526665806770324,0.0,211.8171844482422,220.0,58647.46484375,0.0,3828.72216796875,1.0,278.5429077148437,282.3138427734375,294.9357604980469,298.6676025390625,293.1499938964844,293.1499938964844,278.25,33586.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589458107948304,1.0,0.0,0.0,3.71835207939148,3.7183761596679688,9.22559308946802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.619140625,0.0,1592.15185546875,1895.4371337890625,0.0,3943.18310546875,0.9187689423561096,1.0,0.0,3.0,1.0,0.0
18195060,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8175196051597595,0.4015491008758545,0.3649505972862243,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9784723520278932,0.685197114944458,0.6498739123344421,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8996514678001404,0.5417509078979492,0.3804740011692047,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8476501703262329,0.451858252286911,0.4313349425792694,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6984079480171204,0.2465790361166,1.1305341720581057,284.90283203125,284.95001220703125,301.4575500488281,291.9339599609375,298.4415283203125,297.22283935546875,284.90411376953125,1.0,0.6754423975944519,0.381980687379837,0.381980687379837,1.0,1.0,-3.551486015319824,1.0213888883590698,2.530097007751465,0.2227909415960312,0.8645139336585999,0.8645139336585999,0.0,215.3917236328125,223.0,59292.42578125,0.0,3860.5556640625,1.0,278.2570495605469,282.1808776855469,294.9599914550781,298.8011779785156,293.1499938964844,293.1499938964844,278.54998779296875,38654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678910374641418,1.0,0.0,0.0,3.61026668548584,3.610290765762329,8.697047633177135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0380859375,0.0,1509.0594482421875,1895.4371337890625,0.0,4022.60693359375,0.8985027074813843,1.0,0.0,3.0,1.0,0.0
18195120,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8175196051597595,0.4015491008758545,0.3649505972862243,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9784723520278932,0.685197114944458,0.6498739123344421,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8996514678001404,0.5417509078979492,0.3804740011692047,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8476501703262329,0.451858252286911,0.4313349425792694,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6984079480171204,0.2465790361166,1.1305341720581057,284.90283203125,284.95001220703125,301.4575500488281,291.9339599609375,298.4415283203125,297.22283935546875,284.90411376953125,1.0,0.6754423975944519,0.381980687379837,0.381980687379837,1.0,1.0,-3.551486015319824,1.0213888883590698,2.530097007751465,0.2227909415960312,0.8645139336585999,0.8645139336585999,0.0,215.3917236328125,223.0,59292.42578125,0.0,3860.5556640625,1.0,278.2570495605469,282.1808776855469,294.9599914550781,298.8011779785156,293.1499938964844,293.1499938964844,278.54998779296875,38654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678910374641418,1.0,0.0,0.0,3.61026668548584,3.610290765762329,8.697047633177135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.0380859375,0.0,1509.0594482421875,1895.4371337890625,0.0,4022.60693359375,0.8985027074813843,1.0,0.0,3.0,1.0,0.0
18195180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8149963617324829,0.4017487466335296,0.3649803102016449,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9758730530738832,0.6861863136291504,0.6505976915359497,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8983080387115479,0.5449455380439758,0.3825595378875732,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.845432460308075,0.4527108073234558,0.4320326149463653,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6962600350379944,0.2468962222337722,1.131826639175415,285.0023498535156,284.95001220703125,301.4739685058594,291.9139709472656,298.4462890625,297.2268371582031,285.00128173828125,1.0,0.677678644657135,0.3811252117156982,0.3811252117156982,1.0,1.0,-3.557286024093628,1.0206968784332275,2.5365891456604004,0.220759704709053,0.9535326361656188,0.9535326361656188,0.0,218.2952575683593,226.0,58655.00390625,0.0,3892.94482421875,1.0,278.5429077148437,282.3146057128906,294.8936767578125,298.62420654296875,293.1499938964844,293.1499938964844,278.25,33537.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602425694465636,1.0,0.0,0.0,3.7181553840637207,3.71817946434021,9.22461708796618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4228515625,0.0,1591.5577392578125,1895.4371337890625,0.0,3954.748046875,0.9186944961547852,1.0,0.0,3.0,1.0,0.0
18195240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8149963617324829,0.4017487466335296,0.3649803102016449,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9758730530738832,0.6861863136291504,0.6505976915359497,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8983080387115479,0.5449455380439758,0.3825595378875732,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.845432460308075,0.4527108073234558,0.4320326149463653,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6962600350379944,0.2468962222337722,1.131826639175415,285.0023498535156,284.95001220703125,301.4739685058594,291.9139709472656,298.4462890625,297.2268371582031,285.00128173828125,1.0,0.677678644657135,0.3811252117156982,0.3811252117156982,1.0,1.0,-3.557286024093628,1.0206968784332275,2.5365891456604004,0.220759704709053,0.9535326361656188,0.9535326361656188,0.0,218.2952575683593,226.0,58655.00390625,0.0,3892.94482421875,1.0,278.5429077148437,282.3146057128906,294.8936767578125,298.62420654296875,293.1499938964844,293.1499938964844,278.25,33537.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602425694465636,1.0,0.0,0.0,3.7181553840637207,3.71817946434021,9.22461708796618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.4228515625,0.0,1591.5577392578125,1895.4371337890625,0.0,3954.748046875,0.9186944961547852,1.0,0.0,3.0,1.0,0.0
18195300,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8137233853340149,0.40142822265625,0.364997386932373,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9745598435401917,0.6862298250198364,0.6509875059127808,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8976349830627441,0.5461248159408569,0.3836110830307007,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8443419337272644,0.4528417885303497,0.4324091374874115,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6952251195907593,0.2469110190868377,1.1326675415039062,284.8825378417969,284.95001220703125,301.4834899902344,291.9044494628906,298.4462280273437,297.2250061035156,284.8807678222656,1.0,0.6788367629051208,0.38069748878479,0.38069748878479,1.0,1.0,-3.560512065887451,1.0204477310180664,2.5400643348693848,0.2199049144983291,0.8712811470031738,0.8712811470031738,0.0,219.7953186035156,226.0,59527.0546875,0.0,3910.290771484375,1.0,278.2962951660156,282.160888671875,294.9397888183594,298.83111572265625,293.1499938964844,293.1499938964844,278.25,37420.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966767966747284,1.0,0.0,0.0,3.687633037567138,3.687657594680786,9.0737893287951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9208984375,0.0,1586.18310546875,1895.4371337890625,0.0,4012.681640625,0.912753403186798,1.0,0.0,3.0,1.0,0.0
18195360,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8117145895957947,0.4009587466716766,0.3646511137485504,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9724759459495544,0.6860741972923279,0.6509342193603516,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.896192729473114,0.5471730828285217,0.384385198354721,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8425954580307007,0.4528183341026306,0.4324828088283539,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6935807466506958,0.2468213140964508,1.1327136754989624,284.9035339355469,284.95001220703125,301.4937744140625,291.895263671875,298.44512939453125,297.2215270996094,284.90484619140625,1.0,0.679844856262207,0.3802634179592132,0.3802634179592132,1.0,1.0,-3.5611093044281006,1.019312024116516,2.541797399520874,0.2187075614929199,0.8655454516410828,0.8655454516410828,0.0,221.67361450195312,229.0,59316.26171875,0.0,3923.247314453125,1.0,278.2573547363281,282.1803894042969,294.921142578125,298.7624816894531,293.1499938964844,293.1499938964844,278.54998779296875,38570.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691659212112428,1.0,0.0,0.0,3.612487316131592,3.612511396408081,8.707750112080248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.6435546875,0.0,1510.87109375,1895.4371337890625,0.0,4033.85791015625,0.8990030288696289,1.0,0.0,3.0,1.0,0.0
18195420,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8092688918113708,0.4011046290397644,0.3646316528320312,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9699265360832214,0.6869761347770691,0.6515817642211914,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8950667381286621,0.5504116415977478,0.3864996433258056,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.840544581413269,0.4535923600196838,0.4331034421920776,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6915894150733948,0.2471221834421157,1.1339280605316162,285.002685546875,284.95001220703125,301.5166015625,291.8777770996094,298.45166015625,297.2256164550781,285.00164794921875,1.0,0.6819890141487122,0.3793952763080597,0.3793952763080597,1.0,1.0,-3.5666067600250244,1.0184619426727295,2.548144817352295,0.2165844142436981,0.954599380493164,0.954599380493164,0.0,224.48971557617188,232.0,58678.0234375,0.0,3954.507568359375,1.0,278.5429382324219,282.3135070800781,294.857421875,298.5883178710937,293.1499938964844,293.1499938964844,278.25,33522.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615190625190736,1.0,0.0,0.0,3.7207438945770255,3.720768213272095,9.237465974365476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8017578125,0.0,1594.412109375,1895.4371337890625,0.0,3966.115234375,0.9192678928375244,1.0,0.0,3.0,1.0,0.0
18195480,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8092688918113708,0.4011046290397644,0.3646316528320312,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9699265360832214,0.6869761347770691,0.6515817642211914,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8950667381286621,0.5504116415977478,0.3864996433258056,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.840544581413269,0.4535923600196838,0.4331034421920776,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6915894150733948,0.2471221834421157,1.1339280605316162,285.002685546875,284.95001220703125,301.5166015625,291.8777770996094,298.45166015625,297.2256164550781,285.00164794921875,1.0,0.6819890141487122,0.3793952763080597,0.3793952763080597,1.0,1.0,-3.5666067600250244,1.0184619426727295,2.548144817352295,0.2165844142436981,0.954599380493164,0.954599380493164,0.0,224.48971557617188,232.0,58678.0234375,0.0,3954.507568359375,1.0,278.5429382324219,282.3135070800781,294.857421875,298.5883178710937,293.1499938964844,293.1499938964844,278.25,33522.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615190625190736,1.0,0.0,0.0,3.7207438945770255,3.720768213272095,9.237465974365476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8017578125,0.0,1594.412109375,1895.4371337890625,0.0,3966.115234375,0.9192678928375244,1.0,0.0,3.0,1.0,0.0
18195540,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805991530418396,0.4002636671066284,0.3642567098140716,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9665126204490662,0.686760425567627,0.6518254280090332,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.893133282661438,0.5526688694953918,0.3883482813835144,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8378536105155945,0.453623354434967,0.4334817826747894,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6890397071838379,0.2470256984233856,1.1347248554229736,284.903076171875,284.95001220703125,301.54205322265625,291.861328125,298.4520874023437,297.22039794921875,284.9043273925781,1.0,0.6840821504592896,0.3785271644592285,0.3785271644592285,1.0,1.0,-3.570096254348755,1.0169298648834229,2.553166389465332,0.2144583910703659,0.8660480976104736,0.8660480976104736,0.0,227.8280487060547,235.0,59343.33984375,0.0,3983.843994140625,1.0,278.25701904296875,282.1781921386719,294.8872375488281,298.729248046875,293.1499938964844,293.1499938964844,278.54998779296875,38595.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704481363296508,1.0,0.0,0.0,3.615835905075073,3.6158602237701416,8.723901032681169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.443359375,0.0,1514.7313232421875,1895.4371337890625,0.0,4045.1552734375,0.8996796607971191,1.0,0.0,3.0,1.0,0.0
18195600,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.805991530418396,0.4002636671066284,0.3642567098140716,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9665126204490662,0.686760425567627,0.6518254280090332,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.893133282661438,0.5526688694953918,0.3883482813835144,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8378536105155945,0.453623354434967,0.4334817826747894,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6890397071838379,0.2470256984233856,1.1347248554229736,284.903076171875,284.95001220703125,301.54205322265625,291.861328125,298.4520874023437,297.22039794921875,284.9043273925781,1.0,0.6840821504592896,0.3785271644592285,0.3785271644592285,1.0,1.0,-3.570096254348755,1.0169298648834229,2.553166389465332,0.2144583910703659,0.8660480976104736,0.8660480976104736,0.0,227.8280487060547,235.0,59343.33984375,0.0,3983.843994140625,1.0,278.25701904296875,282.1781921386719,294.8872375488281,298.729248046875,293.1499938964844,293.1499938964844,278.54998779296875,38595.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704481363296508,1.0,0.0,0.0,3.615835905075073,3.6158602237701416,8.723901032681169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.443359375,0.0,1514.7313232421875,1895.4371337890625,0.0,4045.1552734375,0.8996796607971191,1.0,0.0,3.0,1.0,0.0
18195660,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8035354018211365,0.4003666639328003,0.3641954958438873,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9639371037483216,0.6875627636909485,0.6523763537406921,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8921332955360413,0.5559507012367249,0.3904888927936554,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8358922600746155,0.4543312489986419,0.4340360164642334,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6871317028999329,0.2473058402538299,1.1358373165130615,285.0028381347656,284.95001220703125,301.56982421875,291.84576416015625,298.4601745605469,297.2245788574219,285.0018005371094,1.0,0.6861621141433716,0.3777034878730774,0.3777034878730774,1.0,1.0,-3.575256109237671,1.0160832405090332,2.5591728687286377,0.2124083787202835,0.9554616808891296,0.9554616808891296,0.0,230.62109375,238.0,58701.203125,0.0,4014.251220703125,1.0,278.5429382324219,282.3120422363281,294.8251037597656,298.5565795898437,293.1499938964844,293.1499938964844,278.25,33527.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96271950006485,1.0,0.0,0.0,3.723668336868286,3.7236926555633545,9.251992310055356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0986328125,0.0,1597.806396484375,1895.4371337890625,0.0,3976.79052734375,0.9199323654174804,1.0,0.0,3.0,1.0,0.0
18195720,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8035354018211365,0.4003666639328003,0.3641954958438873,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9639371037483216,0.6875627636909485,0.6523763537406921,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8921332955360413,0.5559507012367249,0.3904888927936554,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8358922600746155,0.4543312489986419,0.4340360164642334,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6871317028999329,0.2473058402538299,1.1358373165130615,285.0028381347656,284.95001220703125,301.56982421875,291.84576416015625,298.4601745605469,297.2245788574219,285.0018005371094,1.0,0.6861621141433716,0.3777034878730774,0.3777034878730774,1.0,1.0,-3.575256109237671,1.0160832405090332,2.5591728687286377,0.2124083787202835,0.9554616808891296,0.9554616808891296,0.0,230.62109375,238.0,58701.203125,0.0,4014.251220703125,1.0,278.5429382324219,282.3120422363281,294.8251037597656,298.5565795898437,293.1499938964844,293.1499938964844,278.25,33527.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96271950006485,1.0,0.0,0.0,3.723668336868286,3.7236926555633545,9.251992310055356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0986328125,0.0,1597.806396484375,1895.4371337890625,0.0,3976.79052734375,0.9199323654174804,1.0,0.0,3.0,1.0,0.0
18195780,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8003045916557312,0.3994885087013244,0.3637864291667938,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9604911208152772,0.6872470378875732,0.6525272727012634,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8903429508209229,0.5582386255264282,0.3923610746860504,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8333131074905396,0.4543009102344513,0.4343562722206116,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6846842169761658,0.247188538312912,1.1365444660186768,284.9028625488281,284.95001220703125,301.5994873046875,291.8310241699219,298.4619445800781,297.2194519042969,284.90411376953125,1.0,0.6881990432739258,0.3768798410892486,0.3768798410892486,1.0,1.0,-3.578443765640259,1.0145742893218994,2.56386947631836,0.2103693783283233,0.8666840195655823,0.8666840195655823,0.0,233.94419860839844,241.0,59369.52734375,0.0,4042.832763671875,1.0,278.2569885253906,282.17626953125,294.85675048828125,298.6995544433594,293.1499938964844,293.1499938964844,278.54998779296875,38593.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716079831123352,1.0,0.0,0.0,3.619169235229492,3.619193315505981,8.739992836126476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.3095703125,0.0,1518.3804931640625,1895.4371337890625,0.0,4055.358642578125,0.9004141688346863,1.0,0.0,3.0,1.0,0.0
18195840,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8003045916557312,0.3994885087013244,0.3637864291667938,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9604911208152772,0.6872470378875732,0.6525272727012634,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8903429508209229,0.5582386255264282,0.3923610746860504,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8333131074905396,0.4543009102344513,0.4343562722206116,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6846842169761658,0.247188538312912,1.1365444660186768,284.9028625488281,284.95001220703125,301.5994873046875,291.8310241699219,298.4619445800781,297.2194519042969,284.90411376953125,1.0,0.6881990432739258,0.3768798410892486,0.3768798410892486,1.0,1.0,-3.578443765640259,1.0145742893218994,2.56386947631836,0.2103693783283233,0.8666840195655823,0.8666840195655823,0.0,233.94419860839844,241.0,59369.52734375,0.0,4042.832763671875,1.0,278.2569885253906,282.17626953125,294.85675048828125,298.6995544433594,293.1499938964844,293.1499938964844,278.54998779296875,38593.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716079831123352,1.0,0.0,0.0,3.619169235229492,3.619193315505981,8.739992836126476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.3095703125,0.0,1518.3804931640625,1895.4371337890625,0.0,4055.358642578125,0.9004141688346863,1.0,0.0,3.0,1.0,0.0
18195900,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7987618446350098,0.3994539976119995,0.363573282957077,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9588136076927184,0.6875116229057312,0.6525562405586243,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8895390629768372,0.5598275065422058,0.3933064341545105,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8320738077163696,0.454558789730072,0.4344698488712311,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6834858655929565,0.2472683936357498,1.136682152748108,285.0126037597656,284.95001220703125,301.61492919921875,291.8238830566406,298.4657897949219,297.22076416015625,285.01397705078125,1.0,0.6891497373580933,0.3764680027961731,0.3764680027961731,1.0,1.0,-3.579654693603516,1.0136991739273071,2.565955638885498,0.2091743201017379,0.9428065419197084,0.9428065419197084,0.0,235.520263671875,241.0,58592.06640625,0.0,4055.635498046875,1.0,278.5013122558594,282.3173828125,294.7951965332031,298.4826354980469,293.1499938964844,293.1499938964844,278.54998779296875,34298.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658108949661256,1.0,0.0,0.0,3.663095951080322,3.663119554519653,8.953438168646244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.77734375,0.0,1535.0098876953125,1895.4371337890625,0.0,4004.212646484375,0.908610701560974,1.0,0.0,3.0,1.0,0.0
18195960,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7979171872138977,0.3995567858219147,0.3636920750141144,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.957882285118103,0.6879510283470154,0.6529839038848877,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8894419074058533,0.5615569949150085,0.394524484872818,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8314213752746582,0.4549543559551239,0.4348564445972442,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6828444004058838,0.2474482506513595,1.1375609636306765,285.0031433105469,284.95001220703125,301.6307067871094,291.8169250488281,298.4709777832031,297.22369384765625,285.0020751953125,1.0,0.6902269721031189,0.3760634958744049,0.3760634958744049,1.0,1.0,-3.5832972526550293,1.0136367082595823,2.569660425186157,0.208291009068489,0.9563628435134888,0.9563628435134888,0.0,236.7297515869141,244.0,58721.25390625,0.0,4072.54296875,1.0,278.54302978515625,282.3106689453125,294.7958068847656,298.5277404785156,293.1499938964844,293.1499938964844,278.25,33517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638278484344482,1.0,0.0,0.0,3.7264723777771,3.726496696472168,9.265932021662592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.009765625,0.0,1600.9571533203125,1895.4371337890625,0.0,3986.63330078125,0.9205893278121948,1.0,0.0,3.0,1.0,0.0
18196020,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.794791042804718,0.3986529409885406,0.3632600605487823,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9544159173965454,0.6875410676002502,0.6530483961105347,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8877783417701721,0.563869297504425,0.3964171707630157,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8289405703544617,0.4548766911029815,0.4351322650909424,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6804929971694946,0.2473115772008896,1.13818621635437,284.90264892578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4735412597656,297.2186584472656,284.9039001464844,1.0,0.6922162771224976,0.3752544820308685,0.3752544820308685,1.0,1.0,-3.586225986480713,1.0120751857757568,2.574150800704956,0.2062529027462005,0.8672419190406799,0.8672419190406799,0.0,240.042724609375,247.0,59390.93359375,0.0,4100.4951171875,1.0,278.2569580078125,282.17431640625,294.8288879394531,298.6723937988281,293.1499938964844,293.1499938964844,278.54998779296875,38594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97268408536911,1.0,0.0,0.0,3.622249603271485,3.6222739219665527,8.75487671692099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.24951171875,0.0,1521.776611328125,1895.4371337890625,0.0,4064.811767578125,0.90109384059906,1.0,0.0,3.0,1.0,0.0
18196080,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.794791042804718,0.3986529409885406,0.3632600605487823,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9544159173965454,0.6875410676002502,0.6530483961105347,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8877783417701721,0.563869297504425,0.3964171707630157,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8289405703544617,0.4548766911029815,0.4351322650909424,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6804929971694946,0.2473115772008896,1.13818621635437,284.90264892578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4735412597656,297.2186584472656,284.9039001464844,1.0,0.6922162771224976,0.3752544820308685,0.3752544820308685,1.0,1.0,-3.586225986480713,1.0120751857757568,2.574150800704956,0.2062529027462005,0.8672419190406799,0.8672419190406799,0.0,240.042724609375,247.0,59390.93359375,0.0,4100.4951171875,1.0,278.2569580078125,282.17431640625,294.8288879394531,298.6723937988281,293.1499938964844,293.1499938964844,278.54998779296875,38594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97268408536911,1.0,0.0,0.0,3.622249603271485,3.6222739219665527,8.75487671692099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.24951171875,0.0,1521.776611328125,1895.4371337890625,0.0,4064.811767578125,0.90109384059906,1.0,0.0,3.0,1.0,0.0
18196140,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7924866080284119,0.3987005650997162,0.3631473481655121,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9517942070961,0.6881560683250427,0.6534217596054077,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8869720697402954,0.5672178268432617,0.3986013829708099,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8271185159683228,0.4554920196533203,0.4355950355529785,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6787247061729431,0.2475533485412597,1.1391208171844482,285.00299072265625,284.95001220703125,301.6964416503906,291.7901916503906,298.483154296875,297.22296142578125,285.001953125,1.0,0.6941998600959778,0.3744454681873321,0.3744454681873321,1.0,1.0,-3.590838670730591,1.0110681056976318,2.579770565032959,0.2041527479887008,0.9569566249847412,0.9569566249847412,0.0,242.8185272216797,250.0,58737.15234375,0.0,4129.6474609375,1.0,278.5429992675781,282.3088073730469,294.76904296875,298.5015869140625,293.1499938964844,293.1499938964844,278.25,33541.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648648500442504,1.0,0.0,0.0,3.729193210601807,3.729217529296875,9.279467576561728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5341796875,0.0,1604.2816162109375,1895.4371337890625,0.0,3995.830810546875,0.9211909770965576,1.0,0.0,3.0,1.0,0.0
18196200,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7924866080284119,0.3987005650997162,0.3631473481655121,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9517942070961,0.6881560683250427,0.6534217596054077,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8869720697402954,0.5672178268432617,0.3986013829708099,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8271185159683228,0.4554920196533203,0.4355950355529785,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6787247061729431,0.2475533485412597,1.1391208171844482,285.00299072265625,284.95001220703125,301.6964416503906,291.7901916503906,298.483154296875,297.22296142578125,285.001953125,1.0,0.6941998600959778,0.3744454681873321,0.3744454681873321,1.0,1.0,-3.590838670730591,1.0110681056976318,2.579770565032959,0.2041527479887008,0.9569566249847412,0.9569566249847412,0.0,242.8185272216797,250.0,58737.15234375,0.0,4129.6474609375,1.0,278.5429992675781,282.3088073730469,294.76904296875,298.5015869140625,293.1499938964844,293.1499938964844,278.25,33541.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648648500442504,1.0,0.0,0.0,3.729193210601807,3.729217529296875,9.279467576561728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5341796875,0.0,1604.2816162109375,1895.4371337890625,0.0,3995.830810546875,0.9211909770965576,1.0,0.0,3.0,1.0,0.0
