time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196260,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7894617319107056,0.3977811336517334,0.3626991212368011,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9483148455619812,0.687657356262207,0.6534022092819214,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8854114413261414,0.5695416331291199,0.4005041122436523,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8247184157371521,0.4553808569908142,0.4358379542827606,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.676459550857544,0.2473978400230407,1.1396642923355105,284.9023742675781,284.95001220703125,301.73016357421875,291.77734375,298.4860534667969,297.218017578125,284.90362548828125,1.0,0.6961472630500793,0.3736390471458435,0.3736390471458435,1.0,1.0,-3.5935208797454834,1.0094218254089355,2.584099054336548,0.2020791471004486,0.8676517605781555,0.8676517605781555,0.0,246.1285095214844,253.0,59405.75390625,0.0,4157.0322265625,1.0,278.2569274902344,282.1723937988281,294.80279541015625,298.6467590332031,293.1499938964844,293.1499938964844,278.54998779296875,38602.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737019538879396,1.0,0.0,0.0,3.624910116195679,3.624934434890747,8.767742656345945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.89208984375,0.0,1524.775146484375,1895.4371337890625,0.0,4073.7412109375,0.9016884565353394,1.0,0.0,3.0,1.0,0.0
18196320,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7894617319107056,0.3977811336517334,0.3626991212368011,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9483148455619812,0.687657356262207,0.6534022092819214,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8854114413261414,0.5695416331291199,0.4005041122436523,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8247184157371521,0.4553808569908142,0.4358379542827606,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.676459550857544,0.2473978400230407,1.1396642923355105,284.9023742675781,284.95001220703125,301.73016357421875,291.77734375,298.4860534667969,297.218017578125,284.90362548828125,1.0,0.6961472630500793,0.3736390471458435,0.3736390471458435,1.0,1.0,-3.5935208797454834,1.0094218254089355,2.584099054336548,0.2020791471004486,0.8676517605781555,0.8676517605781555,0.0,246.1285095214844,253.0,59405.75390625,0.0,4157.0322265625,1.0,278.2569274902344,282.1723937988281,294.80279541015625,298.6467590332031,293.1499938964844,293.1499938964844,278.54998779296875,38602.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737019538879396,1.0,0.0,0.0,3.624910116195679,3.624934434890747,8.767742656345945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.89208984375,0.0,1524.775146484375,1895.4371337890625,0.0,4073.7412109375,0.9016884565353394,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.787241518497467,0.3978186249732971,0.3625763952732086,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9456896781921388,0.6881898045539856,0.6536970734596252,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8846825361251831,0.5729076862335205,0.40269935131073,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8229563236236572,0.4559720754623413,0.4362758994102478,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6747571229934692,0.2476224601268768,1.140519142150879,285.0029296875,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2223205566406,285.0019226074219,1.0,0.6980916261672974,0.3728326559066772,0.3728326559066772,1.0,1.0,-3.597914457321167,1.0083372592926023,2.5895771980285645,0.1999433636665344,0.9574242830276488,0.9574242830276488,0.0,248.89859008789065,256.0,58745.203125,0.0,4185.69482421875,1.0,278.5429992675781,282.3072204589844,294.7433776855469,298.4760437011719,293.1499938964844,293.1499938964844,278.25,33553.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658522009849548,1.0,0.0,0.0,3.7313077449798575,3.731332063674927,9.289993840866372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.544921875,0.0,1606.809326171875,1895.4371337890625,0.0,4004.577880859375,0.9216766953468324,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.787241518497467,0.3978186249732971,0.3625763952732086,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9456896781921388,0.6881898045539856,0.6536970734596252,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8846825361251831,0.5729076862335205,0.40269935131073,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8229563236236572,0.4559720754623413,0.4362758994102478,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6747571229934692,0.2476224601268768,1.140519142150879,285.0029296875,284.95001220703125,301.7640380859375,291.7646484375,298.4957580566406,297.2223205566406,285.0019226074219,1.0,0.6980916261672974,0.3728326559066772,0.3728326559066772,1.0,1.0,-3.597914457321167,1.0083372592926023,2.5895771980285645,0.1999433636665344,0.9574242830276488,0.9574242830276488,0.0,248.89859008789065,256.0,58745.203125,0.0,4185.69482421875,1.0,278.5429992675781,282.3072204589844,294.7433776855469,298.4760437011719,293.1499938964844,293.1499938964844,278.25,33553.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658522009849548,1.0,0.0,0.0,3.7313077449798575,3.731332063674927,9.289993840866372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.544921875,0.0,1606.809326171875,1895.4371337890625,0.0,4004.577880859375,0.9216766953468324,1.0,0.0,3.0,1.0,0.0
18196500,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7861202359199524,0.3974297046661377,0.3625277876853943,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9443535208702089,0.6880027055740356,0.6538729071617126,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8842906355857849,0.574142336845398,0.4038000404834747,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8220772743225098,0.4559827446937561,0.4365374743938446,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6739322543144226,0.2475915998220443,1.1411596536636353,284.882568359375,284.95001220703125,301.7809143066406,291.7583312988281,298.497802734375,297.220703125,284.8807373046875,1.0,0.6991190910339355,0.3724294304847717,0.3724294304847717,1.0,1.0,-3.600484132766724,1.0079063177108765,2.5925779342651367,0.1990424841642379,0.8748862147331238,0.8748862147331238,0.0,250.3544311523437,256.0,59629.03515625,0.0,4201.46240234375,1.0,278.2959899902344,282.15252685546875,294.7928161621094,298.6866760253906,293.1499938964844,293.1499938964844,278.25,37371.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972299575805664,1.0,0.0,0.0,3.7019236087799072,3.701948404312134,9.14425243081496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.0595703125,0.0,1602.1175537109375,1895.4371337890625,0.0,4061.435546875,0.9159445762634276,1.0,0.0,3.0,1.0,0.0
18196560,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7843308448791504,0.3968950808048248,0.3621248602867126,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9422265887260436,0.687611997127533,0.6536048054695129,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8832203149795532,0.575234591960907,0.4046078026294708,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8206323385238647,0.4558415114879608,0.4365009367465973,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6725817322731018,0.2474507540464401,1.140993595123291,284.9022216796875,284.95001220703125,301.79766845703125,291.75201416015625,298.49859619140625,297.2174377441406,284.9036560058594,1.0,0.7000026106834412,0.3720408380031585,0.3720408380031585,1.0,1.0,-3.600407838821411,1.0066609382629397,2.593746900558472,0.1978759914636612,0.8679843544960022,0.8679843544960022,0.0,252.20118713378903,259.0,59408.51171875,0.0,4212.62353515625,1.0,278.2569580078125,282.1709899902344,294.7775573730469,298.6215515136719,293.1499938964844,293.1499938964844,278.54998779296875,38634.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746687412261964,1.0,0.0,0.0,3.62621021270752,3.626234292984009,8.774032380642893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.3642578125,0.0,1526.4417724609375,1895.4371337890625,0.0,4082.21142578125,0.9020671248435974,1.0,0.0,3.0,1.0,0.0
18196620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7821926474571228,0.3969267010688782,0.3619962632656097,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.939608097076416,0.6880654096603394,0.6538246870040894,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8825535178184509,0.5786070823669434,0.4068057537078857,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8189176917076111,0.456415981054306,0.4369218647480011,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6709408760070801,0.2476596534252166,1.1417758464813232,285.0028381347656,284.95001220703125,301.8306579589844,291.7393798828125,298.508056640625,297.2217712402344,285.0018005371094,1.0,0.7019122242927551,0.3712636530399322,0.3712636530399322,1.0,1.0,-3.604599475860596,1.0055891275405884,2.599010467529297,0.1957902014255523,0.957703411579132,0.957703411579132,0.0,254.96961975097656,262.0,58745.37890625,0.0,4240.85302734375,1.0,278.54302978515625,282.3056945800781,294.7180480957031,298.45050048828125,293.1499938964844,293.1499938964844,278.25,33564.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668095707893372,1.0,0.0,0.0,3.732830286026001,3.732854604721069,9.297576752942404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.66015625,0.0,1608.6513671875,1895.4371337890625,0.0,4013.049560546875,0.922026753425598,1.0,0.0,3.0,1.0,0.0
18196680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7821926474571228,0.3969267010688782,0.3619962632656097,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.939608097076416,0.6880654096603394,0.6538246870040894,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8825535178184509,0.5786070823669434,0.4068057537078857,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8189176917076111,0.456415981054306,0.4369218647480011,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6709408760070801,0.2476596534252166,1.1417758464813232,285.0028381347656,284.95001220703125,301.8306579589844,291.7393798828125,298.508056640625,297.2217712402344,285.0018005371094,1.0,0.7019122242927551,0.3712636530399322,0.3712636530399322,1.0,1.0,-3.604599475860596,1.0055891275405884,2.599010467529297,0.1957902014255523,0.957703411579132,0.957703411579132,0.0,254.96961975097656,262.0,58745.37890625,0.0,4240.85302734375,1.0,278.54302978515625,282.3056945800781,294.7180480957031,298.45050048828125,293.1499938964844,293.1499938964844,278.25,33564.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668095707893372,1.0,0.0,0.0,3.732830286026001,3.732854604721069,9.297576752942404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.66015625,0.0,1608.6513671875,1895.4371337890625,0.0,4013.049560546875,0.922026753425598,1.0,0.0,3.0,1.0,0.0
18196740,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7793850302696228,0.3959994614124298,0.3615400791168213,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9361678957939148,0.6874087452888489,0.6536577939987183,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8811666369438171,0.5809242725372314,0.408709168434143,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8166450262069702,0.4562687575817108,0.4371310472488403,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6688445806503296,0.2474720180034637,1.1421808004379272,284.90191650390625,284.95001220703125,301.8627014160156,291.7265625,298.51043701171875,297.21685791015625,284.9031677246094,1.0,0.7037892937660217,0.3704864680767059,0.3704864680767059,1.0,1.0,-3.606888771057129,1.0038847923278809,2.603003978729248,0.1937333941459655,0.8679975271224976,0.8679975271224976,0.0,258.27313232421875,265.0,59408.57421875,0.0,4267.32568359375,1.0,278.25689697265625,282.1691589355469,294.7519836425781,298.5956115722656,293.1499938964844,293.1499938964844,278.54998779296875,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756354689598083,1.0,0.0,0.0,3.628019094467163,3.628043174743652,8.782787972450024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.912109375,0.0,1528.372802734375,1895.4371337890625,0.0,4090.67041015625,0.9023903012275696,1.0,0.0,3.0,1.0,0.0
18196800,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7793850302696228,0.3959994614124298,0.3615400791168213,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9361678957939148,0.6874087452888489,0.6536577939987183,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8811666369438171,0.5809242725372314,0.408709168434143,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8166450262069702,0.4562687575817108,0.4371310472488403,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6688445806503296,0.2474720180034637,1.1421808004379272,284.90191650390625,284.95001220703125,301.8627014160156,291.7265625,298.51043701171875,297.21685791015625,284.9031677246094,1.0,0.7037892937660217,0.3704864680767059,0.3704864680767059,1.0,1.0,-3.606888771057129,1.0038847923278809,2.603003978729248,0.1937333941459655,0.8679975271224976,0.8679975271224976,0.0,258.27313232421875,265.0,59408.57421875,0.0,4267.32568359375,1.0,278.25689697265625,282.1691589355469,294.7519836425781,298.5956115722656,293.1499938964844,293.1499938964844,278.54998779296875,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756354689598083,1.0,0.0,0.0,3.628019094467163,3.628043174743652,8.782787972450024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.912109375,0.0,1528.372802734375,1895.4371337890625,0.0,4090.67041015625,0.9023903012275696,1.0,0.0,3.0,1.0,0.0
18196860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7773328423500061,0.3960287868976593,0.3614105880260467,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9335762858390808,0.687786340713501,0.6538076996803284,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8805568814277649,0.5842940807342529,0.4109052717685699,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8149690628051758,0.4568303227424621,0.4375398755073547,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6672661900520325,0.2476665079593658,1.1428980827331543,285.002685546875,284.95001220703125,301.8934020996094,291.7135009765625,298.5193176269531,297.2211608886719,285.0016784667969,1.0,0.7056659460067749,0.3697487115859985,0.3697487115859985,1.0,1.0,-3.6109001636505127,1.0028624534606934,2.6080379486083984,0.1917291581630706,0.9576764702796936,0.9576764702796936,0.0,261.03729248046875,268.0,58735.37890625,0.0,4295.15283203125,1.0,278.54302978515625,282.304443359375,294.6921081542969,298.4237976074219,293.1499938964844,293.1499938964844,278.25,33576.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677619338035583,1.0,0.0,0.0,3.733420372009277,3.733444929122925,9.300517263000074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.248046875,0.0,1609.4268798828125,1895.4371337890625,0.0,4021.466552734375,0.9221702218055724,1.0,0.0,3.0,1.0,0.0
18196920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7773328423500061,0.3960287868976593,0.3614105880260467,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9335762858390808,0.687786340713501,0.6538076996803284,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8805568814277649,0.5842940807342529,0.4109052717685699,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8149690628051758,0.4568303227424621,0.4375398755073547,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6672661900520325,0.2476665079593658,1.1428980827331543,285.002685546875,284.95001220703125,301.8934020996094,291.7135009765625,298.5193176269531,297.2211608886719,285.0016784667969,1.0,0.7056659460067749,0.3697487115859985,0.3697487115859985,1.0,1.0,-3.6109001636505127,1.0028624534606934,2.6080379486083984,0.1917291581630706,0.9576764702796936,0.9576764702796936,0.0,261.03729248046875,268.0,58735.37890625,0.0,4295.15283203125,1.0,278.54302978515625,282.304443359375,294.6921081542969,298.4237976074219,293.1499938964844,293.1499938964844,278.25,33576.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677619338035583,1.0,0.0,0.0,3.733420372009277,3.733444929122925,9.300517263000074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.248046875,0.0,1609.4268798828125,1895.4371337890625,0.0,4021.466552734375,0.9221702218055724,1.0,0.0,3.0,1.0,0.0
18196980,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7746316194534302,0.3951017558574676,0.3609543442726135,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.930185317993164,0.687055230140686,0.653571367263794,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8792391419410706,0.5865930318832397,0.4127987325191498,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8127342462539673,0.4566706418991089,0.4377377331256866,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6652495861053467,0.2474649548530578,1.1432430744171145,284.9017333984375,284.95001220703125,301.9223937988281,291.7001037597656,298.5208740234375,297.2162170410156,284.9029846191406,1.0,0.7075108885765076,0.3690109550952911,0.3690109550952911,1.0,1.0,-3.6130080223083496,1.0012140274047852,2.6117939949035645,0.1897611021995544,0.8678767681121826,0.8678767681121826,0.0,264.3389892578125,271.0,59394.125,0.0,4321.20263671875,1.0,278.25689697265625,282.16802978515625,294.7255554199219,298.56817626953125,293.1499938964844,293.1499938964844,278.54998779296875,38638.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765957593917848,1.0,0.0,0.0,3.6281545162200928,3.628178834915161,8.783443945503677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.72021484375,0.0,1528.6219482421875,1895.4371337890625,0.0,4099.0625,0.9024288654327391,1.0,0.0,3.0,1.0,0.0
18197040,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7746316194534302,0.3951017558574676,0.3609543442726135,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.930185317993164,0.687055230140686,0.653571367263794,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8792391419410706,0.5865930318832397,0.4127987325191498,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8127342462539673,0.4566706418991089,0.4377377331256866,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6652495861053467,0.2474649548530578,1.1432430744171145,284.9017333984375,284.95001220703125,301.9223937988281,291.7001037597656,298.5208740234375,297.2162170410156,284.9029846191406,1.0,0.7075108885765076,0.3690109550952911,0.3690109550952911,1.0,1.0,-3.6130080223083496,1.0012140274047852,2.6117939949035645,0.1897611021995544,0.8678767681121826,0.8678767681121826,0.0,264.3389892578125,271.0,59394.125,0.0,4321.20263671875,1.0,278.25689697265625,282.16802978515625,294.7255554199219,298.56817626953125,293.1499938964844,293.1499938964844,278.54998779296875,38638.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765957593917848,1.0,0.0,0.0,3.6281545162200928,3.628178834915161,8.783443945503677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.72021484375,0.0,1528.6219482421875,1895.4371337890625,0.0,4099.0625,0.9024288654327391,1.0,0.0,3.0,1.0,0.0
18197100,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.773341953754425,0.3950447738170624,0.3607217967510223,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9285452961921692,0.6871166229248047,0.6534091234207153,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8786478638648987,0.5882017016410828,0.4137502908706665,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8116412162780762,0.4568730294704437,0.4377957880496979,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6642521023750305,0.2475031614303589,1.1431915760040283,285.01171875,284.95001220703125,301.9361572265625,291.6932373046875,298.5242004394531,297.2175598144531,285.0130920410156,1.0,0.7083685994148254,0.3686420619487762,0.3686420619487762,1.0,1.0,-3.6136786937713614,1.000271916389465,2.6134068965911865,0.1886008828878402,0.943852961063385,0.943852961063385,0.0,265.9057922363281,271.0,58596.13671875,0.0,4332.69873046875,1.0,278.50152587890625,282.3097839355469,294.6641845703125,298.35064697265625,293.1499938964844,293.1499938964844,278.54998779296875,34359.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707584381103516,1.0,0.0,0.0,3.6707472801208496,3.67077112197876,8.990881497084047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.8115234375,0.0,1544.0328369140625,1895.4371337890625,0.0,4047.886474609375,0.9103608131408693,1.0,0.0,3.0,1.0,0.0
18197160,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7726560235023499,0.395127922296524,0.3608217537403106,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.927627682685852,0.6873562932014465,0.6536491513252258,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8786684274673462,0.5899468064308167,0.414982259273529,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8110772967338562,0.4572196304798126,0.4381341636180877,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6637260913848877,0.2476451843976974,1.1438958644866943,285.00262451171875,284.95001220703125,301.9493408203125,291.6862487792969,298.52862548828125,297.220458984375,285.0015563964844,1.0,0.7093556523323059,0.3682804107666015,0.3682804107666015,1.0,1.0,-3.616821527481079,1.000142216682434,2.6166794300079346,0.1877428144216537,0.9574159979820251,0.9574159979820251,0.0,267.1049499511719,274.0,58713.56640625,0.0,4348.60693359375,1.0,278.5430908203125,282.3036193847656,294.6646728515625,298.3948974609375,293.1499938964844,293.1499938964844,278.25,33572.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687256217002868,1.0,0.0,0.0,3.732998847961426,3.733023166656494,9.29841633023898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.25390625,0.0,1608.909423828125,1895.4371337890625,0.0,4029.97412109375,0.922099232673645,1.0,0.0,3.0,1.0,0.0
18197220,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7700608968734741,0.3942029774188995,0.3603679835796356,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9243112206459044,0.6865532994270325,0.6533464193344116,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8774115443229675,0.5922173857688904,0.4168594777584076,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8088639974594116,0.4570493996143341,0.4383230209350586,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6617873311042786,0.2474307715892791,1.1441861391067505,284.901611328125,284.95001220703125,301.973876953125,291.671875,298.5289001464844,297.2154846191406,284.9028625488281,1.0,0.7111693024635315,0.3675571084022522,0.3675571084022522,1.0,1.0,-3.618756294250488,0.998475193977356,2.6202809810638428,0.1857866942882537,0.8674775958061218,0.8674775958061218,0.0,270.4035339355469,277.0,59365.59375,0.0,4374.23876953125,1.0,278.2569274902344,282.1673889160156,294.6973876953125,298.5382080078125,293.1499938964844,293.1499938964844,278.54998779296875,38654.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977574348449707,1.0,0.0,0.0,3.627023220062256,3.627047300338745,8.777967082096438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.83740234375,0.0,1527.494140625,1895.4371337890625,0.0,4107.60302734375,0.902188241481781,1.0,0.0,3.0,1.0,0.0
18197280,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7700608968734741,0.3942029774188995,0.3603679835796356,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9243112206459044,0.6865532994270325,0.6533464193344116,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8774115443229675,0.5922173857688904,0.4168594777584076,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8088639974594116,0.4570493996143341,0.4383230209350586,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6617873311042786,0.2474307715892791,1.1441861391067505,284.901611328125,284.95001220703125,301.973876953125,291.671875,298.5289001464844,297.2154846191406,284.9028625488281,1.0,0.7111693024635315,0.3675571084022522,0.3675571084022522,1.0,1.0,-3.618756294250488,0.998475193977356,2.6202809810638428,0.1857866942882537,0.8674775958061218,0.8674775958061218,0.0,270.4035339355469,277.0,59365.59375,0.0,4374.23876953125,1.0,278.2569274902344,282.1673889160156,294.6973876953125,298.5382080078125,293.1499938964844,293.1499938964844,278.54998779296875,38654.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977574348449707,1.0,0.0,0.0,3.627023220062256,3.627047300338745,8.777967082096438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.83740234375,0.0,1527.494140625,1895.4371337890625,0.0,4107.60302734375,0.902188241481781,1.0,0.0,3.0,1.0,0.0
18197340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7681677341461182,0.394228845834732,0.3602376580238342,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9218156933784484,0.6867818832397461,0.653359055519104,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8768793344497681,0.5955461859703064,0.4190267920494079,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8072194457054138,0.4575885534286499,0.4387115240097046,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6603222489356995,0.2475985139608383,1.14478600025177,285.00201416015625,284.95001220703125,301.9956359863281,291.6568603515625,298.5351257324219,297.2196350097656,285.0009765625,1.0,0.7129834890365601,0.3668338060379028,0.3668338060379028,1.0,1.0,-3.622401237487793,0.9973634481430054,2.625037908554077,0.1837573200464248,0.95656019449234,0.95656019449234,0.0,273.16583251953125,280.0,58678.921875,0.0,4401.25732421875,1.0,278.54302978515625,282.3027038574219,294.6355285644531,298.3637390136719,293.1499938964844,293.1499938964844,278.25,33603.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697170853614808,1.0,0.0,0.0,3.731515407562256,3.7315399646759033,9.29102839108964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.62890625,0.0,1607.4312744140625,1895.4371337890625,0.0,4038.716064453125,0.9217581152915956,1.0,0.0,3.0,1.0,0.0
18197400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7681677341461182,0.394228845834732,0.3602376580238342,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9218156933784484,0.6867818832397461,0.653359055519104,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8768793344497681,0.5955461859703064,0.4190267920494079,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8072194457054138,0.4575885534286499,0.4387115240097046,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6603222489356995,0.2475985139608383,1.14478600025177,285.00201416015625,284.95001220703125,301.9956359863281,291.6568603515625,298.5351257324219,297.2196350097656,285.0009765625,1.0,0.7129834890365601,0.3668338060379028,0.3668338060379028,1.0,1.0,-3.622401237487793,0.9973634481430054,2.625037908554077,0.1837573200464248,0.95656019449234,0.95656019449234,0.0,273.16583251953125,280.0,58678.921875,0.0,4401.25732421875,1.0,278.54302978515625,282.3027038574219,294.6355285644531,298.3637390136719,293.1499938964844,293.1499938964844,278.25,33603.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697170853614808,1.0,0.0,0.0,3.731515407562256,3.7315399646759033,9.29102839108964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.62890625,0.0,1607.4312744140625,1895.4371337890625,0.0,4038.716064453125,0.9217581152915956,1.0,0.0,3.0,1.0,0.0
18197460,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7656665444374084,0.3933041989803314,0.3597822785377502,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.918588638305664,0.6859062314033508,0.6529864072799683,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8756641745567322,0.5977749228477478,0.4208762049674988,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.805002748966217,0.4574067294597626,0.4388888776302337,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6584517955780029,0.2473709434270858,1.145017385482788,284.9014587402344,284.95001220703125,302.0142517089844,291.64111328125,298.5336303710937,297.2145690917969,284.9027099609375,1.0,0.7147654294967651,0.366112470626831,0.366112470626831,1.0,1.0,-3.624131917953491,0.9956292510032654,2.62850284576416,0.1817700564861297,0.8667163252830505,0.8667163252830505,0.0,276.4676513671875,283.0,59320.58203125,0.0,4426.41748046875,1.0,278.2569274902344,282.167236328125,294.666748046875,298.5048828125,293.1499938964844,293.1499938964844,278.54998779296875,38680.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785876870155334,1.0,0.0,0.0,3.624398231506348,3.624422311782837,8.765265420151991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.88525390625,0.0,1524.785888671875,1895.4371337890625,0.0,4116.43505859375,0.9016255140304564,1.0,0.0,3.0,1.0,0.0
18197520,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7656665444374084,0.3933041989803314,0.3597822785377502,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.918588638305664,0.6859062314033508,0.6529864072799683,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8756641745567322,0.5977749228477478,0.4208762049674988,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.805002748966217,0.4574067294597626,0.4388888776302337,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6584517955780029,0.2473709434270858,1.145017385482788,284.9014587402344,284.95001220703125,302.0142517089844,291.64111328125,298.5336303710937,297.2145690917969,284.9027099609375,1.0,0.7147654294967651,0.366112470626831,0.366112470626831,1.0,1.0,-3.624131917953491,0.9956292510032654,2.62850284576416,0.1817700564861297,0.8667163252830505,0.8667163252830505,0.0,276.4676513671875,283.0,59320.58203125,0.0,4426.41748046875,1.0,278.2569274902344,282.167236328125,294.666748046875,298.5048828125,293.1499938964844,293.1499938964844,278.54998779296875,38680.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785876870155334,1.0,0.0,0.0,3.624398231506348,3.624422311782837,8.765265420151991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.88525390625,0.0,1524.785888671875,1895.4371337890625,0.0,4116.43505859375,0.9016255140304564,1.0,0.0,3.0,1.0,0.0
18197580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7638480067253113,0.393328309059143,0.3596519529819488,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9161697626113892,0.686061680316925,0.6529322266578674,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8751567006111145,0.6010656356811523,0.4230174124240875,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8033729195594788,0.4579348564147949,0.4392679035663605,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6570389270782471,0.2475258857011795,1.1455625295639038,285.0014343261719,284.95001220703125,302.02935791015625,291.6245422363281,298.53790283203125,297.2185974121094,285.0004272460937,1.0,0.7165485620498657,0.3653911352157593,0.3653911352157593,1.0,1.0,-3.627588033676148,0.9944536685943604,2.633134365081787,0.1797093152999878,0.9552643895149232,0.9552643895149232,0.0,279.2299499511719,286.0,58626.83203125,0.0,4453.00634765625,1.0,278.5429992675781,282.30242919921875,294.6033020019531,298.3283996582031,293.1499938964844,293.1499938964844,278.25,33620.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707452058792114,1.0,0.0,0.0,3.7284326553344727,3.728456974029541,9.275683510168165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.279296875,0.0,1604.003662109375,1895.4371337890625,0.0,4047.77001953125,0.9210734367370604,1.0,0.0,3.0,1.0,0.0
18197640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7638480067253113,0.393328309059143,0.3596519529819488,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9161697626113892,0.686061680316925,0.6529322266578674,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8751567006111145,0.6010656356811523,0.4230174124240875,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8033729195594788,0.4579348564147949,0.4392679035663605,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6570389270782471,0.2475258857011795,1.1455625295639038,285.0014343261719,284.95001220703125,302.02935791015625,291.6245422363281,298.53790283203125,297.2185974121094,285.0004272460937,1.0,0.7165485620498657,0.3653911352157593,0.3653911352157593,1.0,1.0,-3.627588033676148,0.9944536685943604,2.633134365081787,0.1797093152999878,0.9552643895149232,0.9552643895149232,0.0,279.2299499511719,286.0,58626.83203125,0.0,4453.00634765625,1.0,278.5429992675781,282.30242919921875,294.6033020019531,298.3283996582031,293.1499938964844,293.1499938964844,278.25,33620.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707452058792114,1.0,0.0,0.0,3.7284326553344727,3.728456974029541,9.275683510168165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.279296875,0.0,1604.003662109375,1895.4371337890625,0.0,4047.77001953125,0.9210734367370604,1.0,0.0,3.0,1.0,0.0
18197700,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7629291415214539,0.3929380178451538,0.3595995903015136,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9149540066719056,0.6856870055198669,0.6529329419136047,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8748676180839539,0.6022232174873352,0.424079418182373,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8025608658790588,0.4579138159751892,0.4395008087158203,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6563586592674255,0.247461125254631,1.146055817604065,284.881591796875,284.95001220703125,302.03546142578125,291.6159362792969,298.5368347167969,297.216796875,284.8798522949219,1.0,0.7174952030181885,0.3650304675102234,0.3650304675102234,1.0,1.0,-3.629684448242188,0.9939748048782348,2.635709762573242,0.1788458079099655,0.8726226687431335,0.8726226687431335,0.0,280.6858825683594,286.0,59492.41796875,0.0,4467.77978515625,1.0,278.29608154296875,282.14892578125,294.6506042480469,298.5356750488281,293.1499938964844,293.1499938964844,278.25,37485.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772191047668456,1.0,0.0,0.0,3.696799993515015,3.696824789047241,9.118957677856088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.412109375,0.0,1597.1156005859375,1895.4371337890625,0.0,4104.50390625,0.914860725402832,1.0,0.0,3.0,1.0,0.0
18197760,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7614412307739258,0.3924083113670349,0.3592000901699066,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.913060188293457,0.6851011514663696,0.6524883508682251,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739641904830933,0.6031870245933533,0.4248157441616058,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8012049198150635,0.4577449858188629,0.4394375085830688,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6552351713180542,0.2472863793373108,1.1457436084747314,284.9014892578125,284.95001220703125,302.04058837890625,291.6070861816406,298.5341491699219,297.21319580078125,284.90289306640625,1.0,0.7182973623275757,0.3646845519542694,0.3646845519542694,1.0,1.0,-3.629105806350708,0.9926881194114684,2.636417865753174,0.1777298003435135,0.865643322467804,0.865643322467804,0.0,282.5341796875,289.0,59252.13671875,0.0,4477.6552734375,1.0,278.2569885253906,282.168212890625,294.6329650878906,298.4671936035156,293.1499938964844,293.1499938964844,278.54998779296875,38731.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979631245136261,1.0,0.0,0.0,3.619219303131104,3.6192433834075928,8.740234420656634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.89892578125,0.0,1519.4561767578125,1895.4371337890625,0.0,4125.51708984375,0.9005866646766663,1.0,0.0,3.0,1.0,0.0
18197820,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7596742510795593,0.3924331367015838,0.3590729236602783,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.910685896873474,0.6851208806037903,0.6523190140724182,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.873367965221405,0.606236457824707,0.426807552576065,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.79960036277771,0.4582661688327789,0.4398117363452911,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6538515090942383,0.24742491543293,1.1462297439575195,285.0005798339844,284.95001220703125,302.0475769042969,291.5886535644531,298.5355834960937,297.2162780761719,284.9995422363281,1.0,0.7200361490249634,0.363992691040039,0.363992691040039,1.0,1.0,-3.632171154022217,0.9914726614952089,2.640698432922364,0.1757082343101501,0.9532920718193054,0.9532920718193054,0.0,285.32196044921875,292.0,58553.01953125,0.0,4503.40625,1.0,278.54296875,282.3026428222656,294.5675048828125,298.2882995605469,293.1499938964844,293.1499938964844,278.25,33641.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718133211135864,1.0,0.0,0.0,3.7234933376312256,3.723517656326294,9.251123174180976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3125,0.0,1598.4771728515625,1895.4371337890625,0.0,4057.16357421875,0.9199700951576232,1.0,0.0,3.0,1.0,0.0
18197880,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7596742510795593,0.3924331367015838,0.3590729236602783,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.910685896873474,0.6851208806037903,0.6523190140724182,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.873367965221405,0.606236457824707,0.426807552576065,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.79960036277771,0.4582661688327789,0.4398117363452911,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6538515090942383,0.24742491543293,1.1462297439575195,285.0005798339844,284.95001220703125,302.0475769042969,291.5886535644531,298.5355834960937,297.2162780761719,284.9995422363281,1.0,0.7200361490249634,0.363992691040039,0.363992691040039,1.0,1.0,-3.632171154022217,0.9914726614952089,2.640698432922364,0.1757082343101501,0.9532920718193054,0.9532920718193054,0.0,285.32196044921875,292.0,58553.01953125,0.0,4503.40625,1.0,278.54296875,282.3026428222656,294.5675048828125,298.2882995605469,293.1499938964844,293.1499938964844,278.25,33641.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718133211135864,1.0,0.0,0.0,3.7234933376312256,3.723517656326294,9.251123174180976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3125,0.0,1598.4771728515625,1895.4371337890625,0.0,4057.16357421875,0.9199700951576232,1.0,0.0,3.0,1.0,0.0
18197940,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7573384046554565,0.3915150165557861,0.3586220443248749,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9076738953590392,0.6840307116508484,0.6517454385757446,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8720922470092773,0.6081347465515137,0.4284343719482422,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.797471821308136,0.4580684602260589,0.4399743974208832,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6520898342132568,0.2471666783094406,1.1463319063186646,284.9013061523437,284.95001220703125,302.04998779296875,291.5691223144531,298.5289306640625,297.210205078125,284.9024963378906,1.0,0.7217298746109009,0.3633008599281311,0.3633008599281311,1.0,1.0,-3.633224248886109,0.9896029829978944,2.6436212062835693,0.1737156957387924,0.8637795448303223,0.8637795448303223,0.0,288.64630126953125,295.0,59161.03125,0.0,4526.94677734375,1.0,278.25701904296875,282.1694030761719,294.5949401855469,298.42364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980720579624176,1.0,0.0,0.0,3.612713098526001,3.61273717880249,8.708838663551433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.3232421875,0.0,1512.457763671875,1895.4371337890625,0.0,4134.984375,0.8990895748138428,1.0,0.0,3.0,1.0,0.0
18198000,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7573384046554565,0.3915150165557861,0.3586220443248749,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9076738953590392,0.6840307116508484,0.6517454385757446,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8720922470092773,0.6081347465515137,0.4284343719482422,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.797471821308136,0.4580684602260589,0.4399743974208832,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6520898342132568,0.2471666783094406,1.1463319063186646,284.9013061523437,284.95001220703125,302.04998779296875,291.5691223144531,298.5289306640625,297.210205078125,284.9024963378906,1.0,0.7217298746109009,0.3633008599281311,0.3633008599281311,1.0,1.0,-3.633224248886109,0.9896029829978944,2.6436212062835693,0.1737156957387924,0.8637795448303223,0.8637795448303223,0.0,288.64630126953125,295.0,59161.03125,0.0,4526.94677734375,1.0,278.25701904296875,282.1694030761719,294.5949401855469,298.42364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980720579624176,1.0,0.0,0.0,3.612713098526001,3.61273717880249,8.708838663551433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.3232421875,0.0,1512.457763671875,1895.4371337890625,0.0,4134.984375,0.8990895748138428,1.0,0.0,3.0,1.0,0.0
18198060,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7556464076042175,0.3915371596813202,0.3584954440593719,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9054290056228638,0.6839646100997925,0.6514903903007507,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8714926838874817,0.6110981106758118,0.4303512871265411,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.795920193195343,0.4585787057876587,0.4403408169746399,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6507554054260254,0.2472892105579376,1.1467465162277222,285.0000915527344,284.95001220703125,302.04998779296875,291.5550537109375,298.5285339355469,297.21319580078125,284.99908447265625,1.0,0.7234203815460205,0.3626527786254883,0.3626527786254883,1.0,1.0,-3.6360013484954834,0.9884235262870787,2.64757776260376,0.1717803925275802,0.9509169459342957,0.9509169459342957,0.0,291.4207763671875,298.0,58460.5625,0.0,4551.88427734375,1.0,278.5429077148437,282.30401611328125,294.5309753417969,298.2442626953125,293.1499938964844,293.1499938964844,278.25,33650.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723675847053528,1.0,0.0,0.0,3.716108798980713,3.716132879257202,9.21446485335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5107421875,0.0,1590.0750732421875,1895.4371337890625,0.0,4062.03271484375,0.9183160066604614,1.0,0.0,3.0,1.0,0.0
