time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198120,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7556464076042175,0.3915371596813202,0.3584954440593719,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9054290056228638,0.6839646100997925,0.6514903903007507,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8714926838874817,0.6110981106758118,0.4303512871265411,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.795920193195343,0.4585787057876587,0.4403408169746399,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6507554054260254,0.2472892105579376,1.1467465162277222,285.0000915527344,284.95001220703125,302.04998779296875,291.5550537109375,298.5285339355469,297.21319580078125,284.99908447265625,1.0,0.7234203815460205,0.3626527786254883,0.3626527786254883,1.0,1.0,-3.6360013484954834,0.9884235262870787,2.64757776260376,0.1717803925275802,0.9509169459342957,0.9509169459342957,0.0,291.4207763671875,298.0,58460.5625,0.0,4551.88427734375,1.0,278.5429077148437,282.30401611328125,294.5309753417969,298.2442626953125,293.1499938964844,293.1499938964844,278.25,33650.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723675847053528,1.0,0.0,0.0,3.716108798980713,3.716132879257202,9.21446485335764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5107421875,0.0,1590.0750732421875,1895.4371337890625,0.0,4062.03271484375,0.9183160066604614,1.0,0.0,3.0,1.0,0.0
18198180,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7534106373786926,0.3906262516975403,0.3580473661422729,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9026331305503844,0.6828179955482483,0.6508563160896301,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8702584505081177,0.6129372119903564,0.4319336116313934,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7938639521598816,0.4583747684955597,0.4404950141906738,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6490656733512878,0.2470221221446991,1.1467968225479126,284.9027099609375,284.95001220703125,302.04998779296875,291.5524597167969,298.5215148925781,297.207275390625,284.9039001464844,1.0,0.7250747084617615,0.3620046973228454,0.3620046973228454,1.0,1.0,-3.6368587017059326,0.9866263270378112,2.650232553482056,0.1698881834745407,0.8630210757255554,0.8630210757255554,0.0,294.72607421875,301.0,59091.75,0.0,4574.7998046875,1.0,278.257080078125,282.1722412109375,294.5722961425781,298.39117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38709.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980056643486023,1.0,0.0,0.0,3.605921268463135,3.605945348739624,8.676124707562849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.15185546875,0.0,1504.704345703125,1895.4371337890625,0.0,4129.2158203125,0.8975674510002136,1.0,0.0,3.0,1.0,0.0
18198240,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7534106373786926,0.3906262516975403,0.3580473661422729,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9026331305503844,0.6828179955482483,0.6508563160896301,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8702584505081177,0.6129372119903564,0.4319336116313934,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7938639521598816,0.4583747684955597,0.4404950141906738,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6490656733512878,0.2470221221446991,1.1467968225479126,284.9027099609375,284.95001220703125,302.04998779296875,291.5524597167969,298.5215148925781,297.207275390625,284.9039001464844,1.0,0.7250747084617615,0.3620046973228454,0.3620046973228454,1.0,1.0,-3.6368587017059326,0.9866263270378112,2.650232553482056,0.1698881834745407,0.8630210757255554,0.8630210757255554,0.0,294.72607421875,301.0,59091.75,0.0,4574.7998046875,1.0,278.257080078125,282.1722412109375,294.5722961425781,298.39117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38709.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980056643486023,1.0,0.0,0.0,3.605921268463135,3.605945348739624,8.676124707562849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.15185546875,0.0,1504.704345703125,1895.4371337890625,0.0,4129.2158203125,0.8975674510002136,1.0,0.0,3.0,1.0,0.0
18198300,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7523513436317444,0.3905727863311767,0.3578241765499115,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9013094305992126,0.6826732754707336,0.6505069732666016,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8697071671485901,0.6143295764923096,0.4327321052551269,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7928728461265564,0.4585574269294739,0.4405369460582733,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6482320427894592,0.2470292896032333,1.146613597869873,285.0113220214844,284.95001220703125,302.04998779296875,291.55523681640625,298.520751953125,297.20806884765625,285.0126037597656,1.0,0.7258407473564148,0.361680656671524,0.361680656671524,1.0,1.0,-3.636953592300415,0.985627830028534,2.6513257026672363,0.1687722206115722,0.9382243752479552,0.9382243752479552,0.0,296.28564453125,301.0,58308.8671875,0.0,4584.76904296875,1.0,278.5010070800781,282.31268310546875,294.51922607421875,298.1814270019531,293.1499938964844,293.1499938964844,278.54998779296875,34345.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734611511230468,1.0,0.0,0.0,3.6494860649108887,3.64950966835022,8.887031412996294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.9189453125,0.0,1520.2177734375,1895.4371337890625,0.0,4071.6298828125,0.9056045413017272,1.0,0.0,3.0,1.0,0.0
18198360,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7517955899238586,0.3906530737876892,0.3579246997833252,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9005334377288818,0.6826993823051453,0.6505513787269592,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8696838021278381,0.6158486008644104,0.4338128864765167,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7923690676689148,0.4588793516159057,0.4408555924892425,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6477882266044617,0.2471387386322021,1.1471811532974243,285.0019836425781,284.95001220703125,302.04998779296875,291.5605773925781,298.521240234375,297.2103881835937,285.0009765625,1.0,0.7267345786094666,0.3613651096820831,0.3613651096820831,1.0,1.0,-3.639491558074951,0.985424816608429,2.654066801071167,0.1679482609033584,0.9514029622077942,0.9514029622077942,0.0,297.4867248535156,304.0,58438.78515625,0.0,4599.30859375,1.0,278.5429382324219,282.3065490722656,294.53106689453125,298.2358703613281,293.1499938964844,293.1499938964844,278.25,33554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705783128738404,1.0,0.0,0.0,3.71233868598938,3.712362766265869,9.195777579407148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.6982421875,0.0,1585.023193359375,1895.4371337890625,0.0,4046.30078125,0.9174333214759828,1.0,0.0,3.0,1.0,0.0
18198420,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7496526837348938,0.3897468149662018,0.3574832379817962,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8978437185287476,0.6815027594566345,0.6498726010322571,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8684853315353394,0.6176211833953857,0.4353539049625397,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7903805375099182,0.4586676359176636,0.4410046935081482,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.646168053150177,0.2468660324811935,1.1472103595733645,284.904052734375,284.95001220703125,302.04998779296875,291.5786437988281,298.514404296875,297.20458984375,284.9052429199219,1.0,0.7283620834350586,0.360734075307846,0.360734075307846,1.0,1.0,-3.6402223110198975,0.9836375713348388,2.6565847396850586,0.1660813838243484,0.8643079996109009,0.8643079996109009,0.0,300.78228759765625,307.0,59122.5,0.0,4621.841796875,1.0,278.257080078125,282.1733703613281,294.5954895019531,298.4099426269531,293.1499938964844,293.1499938964844,278.54998779296875,38592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776939153671264,1.0,0.0,0.0,3.606825351715088,3.606849431991577,8.680475502842455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.29638671875,0.0,1504.831298828125,1895.4371337890625,0.0,4108.6455078125,0.897678017616272,1.0,0.0,3.0,1.0,0.0
18198480,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7496526837348938,0.3897468149662018,0.3574832379817962,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8978437185287476,0.6815027594566345,0.6498726010322571,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8684853315353394,0.6176211833953857,0.4353539049625397,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7903805375099182,0.4586676359176636,0.4410046935081482,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.646168053150177,0.2468660324811935,1.1472103595733645,284.904052734375,284.95001220703125,302.04998779296875,291.5786437988281,298.514404296875,297.20458984375,284.9052429199219,1.0,0.7283620834350586,0.360734075307846,0.360734075307846,1.0,1.0,-3.6402223110198975,0.9836375713348388,2.6565847396850586,0.1660813838243484,0.8643079996109009,0.8643079996109009,0.0,300.78228759765625,307.0,59122.5,0.0,4621.841796875,1.0,278.257080078125,282.1733703613281,294.5954895019531,298.4099426269531,293.1499938964844,293.1499938964844,278.54998779296875,38592.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776939153671264,1.0,0.0,0.0,3.606825351715088,3.606849431991577,8.680475502842455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.29638671875,0.0,1504.831298828125,1895.4371337890625,0.0,4108.6455078125,0.897678017616272,1.0,0.0,3.0,1.0,0.0
18198540,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7481017708778381,0.3897742927074432,0.3573622107505798,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8957815170288086,0.6813309192657471,0.649519145488739,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.867920994758606,0.6204686164855957,0.4371887147426605,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7889314293861389,0.4591626524925232,0.441356897354126,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6449382305145264,0.2469758093357086,1.147565841674805,285.00360107421875,284.95001220703125,302.04998779296875,291.6058349609375,298.5141906738281,297.2077331542969,285.00262451171875,1.0,0.72999507188797,0.360103040933609,0.360103040933609,1.0,1.0,-3.642700433731079,0.9824104309082032,2.660290002822876,0.1641368120908737,0.9539400935173036,0.9539400935173036,0.0,303.5397644042969,310.0,58509.75,0.0,4645.9521484375,1.0,278.5428771972656,282.3072814941406,294.57440185546875,298.2784118652344,293.1499938964844,293.1499938964844,278.25,33490.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678037762641908,1.0,0.0,0.0,3.715999364852905,3.7160234451293945,9.213922567141708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6708984375,0.0,1588.7276611328125,1895.4371337890625,0.0,4021.836181640625,0.9181907773017884,1.0,0.0,3.0,1.0,0.0
18198600,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7481017708778381,0.3897742927074432,0.3573622107505798,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8957815170288086,0.6813309192657471,0.649519145488739,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.867920994758606,0.6204686164855957,0.4371887147426605,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7889314293861389,0.4591626524925232,0.441356897354126,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6449382305145264,0.2469758093357086,1.147565841674805,285.00360107421875,284.95001220703125,302.04998779296875,291.6058349609375,298.5141906738281,297.2077331542969,285.00262451171875,1.0,0.72999507188797,0.360103040933609,0.360103040933609,1.0,1.0,-3.642700433731079,0.9824104309082032,2.660290002822876,0.1641368120908737,0.9539400935173036,0.9539400935173036,0.0,303.5397644042969,310.0,58509.75,0.0,4645.9521484375,1.0,278.5428771972656,282.3072814941406,294.57440185546875,298.2784118652344,293.1499938964844,293.1499938964844,278.25,33490.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678037762641908,1.0,0.0,0.0,3.715999364852905,3.7160234451293945,9.213922567141708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6708984375,0.0,1588.7276611328125,1895.4371337890625,0.0,4021.836181640625,0.9181907773017884,1.0,0.0,3.0,1.0,0.0
18198660,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7460305094718933,0.3888632357120514,0.3569184243679046,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8931358456611633,0.6800763607025146,0.6487879157066345,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8667356967926025,0.6221578121185303,0.4386757016181946,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.786993145942688,0.4589349925518036,0.4414934515953064,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6433717608451843,0.2466933131217956,1.1475590467453003,284.904541015625,284.95001220703125,302.04998779296875,291.641357421875,298.5073547363281,297.2019348144531,284.9057312011719,1.0,0.7315948009490967,0.3594746589660644,0.3594746589660644,1.0,1.0,-3.64324164390564,0.9805679321289062,2.6626737117767334,0.1622445583343505,0.8668711185455322,0.8668711185455322,0.0,306.8395690917969,313.0,59243.265625,0.0,4668.00927734375,1.0,278.25701904296875,282.1721496582031,294.6568908691406,298.474365234375,293.1499938964844,293.1499938964844,278.54998779296875,38492.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746621251106262,1.0,0.0,0.0,3.615238666534424,3.615262746810913,8.721019071344926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.93994140625,0.0,1513.30712890625,1895.4371337890625,0.0,4082.153564453125,0.8994625806808472,1.0,0.0,3.0,1.0,0.0
18198720,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7460305094718933,0.3888632357120514,0.3569184243679046,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8931358456611633,0.6800763607025146,0.6487879157066345,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8667356967926025,0.6221578121185303,0.4386757016181946,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.786993145942688,0.4589349925518036,0.4414934515953064,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6433717608451843,0.2466933131217956,1.1475590467453003,284.904541015625,284.95001220703125,302.04998779296875,291.641357421875,298.5073547363281,297.2019348144531,284.9057312011719,1.0,0.7315948009490967,0.3594746589660644,0.3594746589660644,1.0,1.0,-3.64324164390564,0.9805679321289062,2.6626737117767334,0.1622445583343505,0.8668711185455322,0.8668711185455322,0.0,306.8395690917969,313.0,59243.265625,0.0,4668.00927734375,1.0,278.25701904296875,282.1721496582031,294.6568908691406,298.474365234375,293.1499938964844,293.1499938964844,278.54998779296875,38492.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746621251106262,1.0,0.0,0.0,3.615238666534424,3.615262746810913,8.721019071344926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.93994140625,0.0,1513.30712890625,1895.4371337890625,0.0,4082.153564453125,0.8994625806808472,1.0,0.0,3.0,1.0,0.0
18198780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7445312738418579,0.3888887166976928,0.3567931652069092,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8911029100418091,0.6798503994941711,0.6483810544013977,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8661693930625916,0.6249338388442993,0.4404573440551758,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.785580039024353,0.4594171345233917,0.4418314397335052,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6421799063682556,0.2467945218086242,1.1478713750839231,285.0053405761719,284.95001220703125,302.04998779296875,291.68438720703125,298.5071716308594,297.205078125,285.00439453125,1.0,0.7331981658935547,0.3588463068008423,0.3588463068008423,1.0,1.0,-3.645517349243164,0.9792802929878236,2.6662371158599854,0.1602703183889389,0.9581058621406556,0.9581058621406556,0.0,309.59930419921875,316.0,58657.484375,0.0,4691.61376953125,1.0,278.54296875,282.3069152832031,294.6517333984375,298.3612060546875,293.1499938964844,293.1499938964844,278.25,33435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645208120346068,1.0,0.0,0.0,3.7258245944976807,3.725848913192749,9.26271127354994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9716796875,0.0,1599.590576171875,1895.4371337890625,0.0,3992.78076171875,0.9203732013702391,1.0,0.0,3.0,1.0,0.0
18198840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7445312738418579,0.3888887166976928,0.3567931652069092,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8911029100418091,0.6798503994941711,0.6483810544013977,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8661693930625916,0.6249338388442993,0.4404573440551758,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.785580039024353,0.4594171345233917,0.4418314397335052,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6421799063682556,0.2467945218086242,1.1478713750839231,285.0053405761719,284.95001220703125,302.04998779296875,291.68438720703125,298.5071716308594,297.205078125,285.00439453125,1.0,0.7331981658935547,0.3588463068008423,0.3588463068008423,1.0,1.0,-3.645517349243164,0.9792802929878236,2.6662371158599854,0.1602703183889389,0.9581058621406556,0.9581058621406556,0.0,309.59930419921875,316.0,58657.484375,0.0,4691.61376953125,1.0,278.54296875,282.3069152832031,294.6517333984375,298.3612060546875,293.1499938964844,293.1499938964844,278.25,33435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645208120346068,1.0,0.0,0.0,3.7258245944976807,3.725848913192749,9.26271127354994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9716796875,0.0,1599.590576171875,1895.4371337890625,0.0,3992.78076171875,0.9203732013702391,1.0,0.0,3.0,1.0,0.0
18198900,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7437770366668701,0.3885052800178528,0.356746107339859,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8900800943374634,0.6792956590652466,0.6482096910476685,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8658547401428223,0.6258162260055542,0.4413363635540008,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7848807573318481,0.4593726992607116,0.4420445263385772,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6416120529174805,0.2467050403356552,1.1482577323913574,284.8858947753906,284.95001220703125,302.04998779296875,291.7084655761719,298.50439453125,297.2029724121094,284.8840637207031,1.0,0.7340553998947144,0.3585321307182312,0.3585321307182312,1.0,1.0,-3.647040605545044,0.9787500500679016,2.668290615081787,0.1594511419534683,0.8771251440048218,0.8771251440048218,0.0,311.05328369140625,316.0,59599.09375,0.0,4704.9599609375,1.0,278.2960510253906,282.1525573730469,294.73199462890625,298.6048278808594,293.1499938964844,293.1499938964844,278.25,37173.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698933959007264,1.0,0.0,0.0,3.7002241611480713,3.700248956680298,9.135858931585972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9267578125,0.0,1598.66552734375,1895.4371337890625,0.0,4040.269287109375,0.915472447872162,1.0,0.0,3.0,1.0,0.0
18198960,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7425326704978943,0.3879729211330414,0.3563503324985504,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8885095715522766,0.6785408854484558,0.6476036906242371,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8650015592575073,0.6265365481376648,0.4418911933898926,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7836962938308716,0.4591729342937469,0.4419569969177246,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6406679153442383,0.2465028315782547,1.1478344202041626,284.90460205078125,284.95001220703125,302.04998779296875,291.7341003417969,298.5003662109375,297.19927978515625,284.906005859375,1.0,0.7347697615623474,0.3582330644130707,0.3582330644130707,1.0,1.0,-3.6458911895751953,0.977427303791046,2.668463945388794,0.1583936512470245,0.8705393075942993,0.8705393075942993,0.0,312.8963928222656,319.0,59434.0859375,0.0,4713.2041015625,1.0,278.2569580078125,282.16961669921875,294.74884033203125,298.5753173828125,293.1499938964844,293.1499938964844,278.54998779296875,38429.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711947441101074,1.0,0.0,0.0,3.628962993621826,3.628987312316896,8.78735932019481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.470703125,0.0,1527.96484375,1895.4371337890625,0.0,4051.724609375,0.9025216698646544,1.0,0.0,3.0,1.0,0.0
18199020,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7410781979560852,0.3879954814910888,0.356218010187149,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8865043520927429,0.6782629489898682,0.6471431851387024,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8644288182258606,0.6292380094528198,0.4436156451702118,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7823154330253601,0.4596410095691681,0.4422781765460968,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6395100355148315,0.2465962320566177,1.1481033563613892,285.00714111328125,284.95001220703125,302.04998779296875,291.78973388671875,298.50030517578125,297.202392578125,285.0061950683594,1.0,0.73634272813797,0.357634961605072,0.357634961605072,1.0,1.0,-3.647952318191528,0.9761645793914796,2.671787738800049,0.1564774066209793,0.963612973690033,0.963612973690033,0.0,315.6594543457031,322.0,58868.78515625,0.0,4736.2666015625,1.0,278.5430603027344,282.3055725097656,294.7563171386719,298.47662353515625,293.1499938964844,293.1499938964844,278.25,33402.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608996510505676,1.0,0.0,0.0,3.740698575973511,3.740723133087158,9.336814628113644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1533203125,0.0,1616.5164794921875,1895.4371337890625,0.0,3960.601318359375,0.9237090945243835,1.0,0.0,3.0,1.0,0.0
18199080,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7410781979560852,0.3879954814910888,0.356218010187149,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8865043520927429,0.6782629489898682,0.6471431851387024,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8644288182258606,0.6292380094528198,0.4436156451702118,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7823154330253601,0.4596410095691681,0.4422781765460968,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6395100355148315,0.2465962320566177,1.1481033563613892,285.00714111328125,284.95001220703125,302.04998779296875,291.78973388671875,298.50030517578125,297.202392578125,285.0061950683594,1.0,0.73634272813797,0.357634961605072,0.357634961605072,1.0,1.0,-3.647952318191528,0.9761645793914796,2.671787738800049,0.1564774066209793,0.963612973690033,0.963612973690033,0.0,315.6594543457031,322.0,58868.78515625,0.0,4736.2666015625,1.0,278.5430603027344,282.3055725097656,294.7563171386719,298.47662353515625,293.1499938964844,293.1499938964844,278.25,33402.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608996510505676,1.0,0.0,0.0,3.740698575973511,3.740723133087158,9.336814628113644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.1533203125,0.0,1616.5164794921875,1895.4371337890625,0.0,3960.601318359375,0.9237090945243835,1.0,0.0,3.0,1.0,0.0
18199140,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7391365170478821,0.3870753943920135,0.3557740151882171,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8839463591575623,0.6768789887428284,0.6463074684143066,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8632379174232483,0.6306535005569458,0.4449518918991089,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7804744839668274,0.4593812227249145,0.4423916339874267,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.63804030418396,0.2462937086820602,1.1480331420898438,284.904052734375,284.95001220703125,302.04998779296875,291.85040283203125,298.49322509765625,297.1961669921875,284.9053039550781,1.0,0.7378828525543213,0.357036828994751,0.357036828994751,1.0,1.0,-3.648082733154297,0.9742838740348816,2.6737987995147705,0.1546182483434677,0.8749188780784607,0.8749188780784607,0.0,318.9667053222656,325.0,59690.5234375,0.0,4757.24853515625,1.0,278.2567749023437,282.1650390625,294.8644714355469,298.7049865722656,293.1499938964844,293.1499938964844,278.54998779296875,38334.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674701690673828,1.0,0.0,0.0,3.648834228515625,3.648858785629273,8.883857276487106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.755859375,0.0,1549.33154296875,1895.4371337890625,0.0,4018.88916015625,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
18199200,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7391365170478821,0.3870753943920135,0.3557740151882171,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8839463591575623,0.6768789887428284,0.6463074684143066,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8632379174232483,0.6306535005569458,0.4449518918991089,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7804744839668274,0.4593812227249145,0.4423916339874267,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.63804030418396,0.2462937086820602,1.1480331420898438,284.904052734375,284.95001220703125,302.04998779296875,291.85040283203125,298.49322509765625,297.1961669921875,284.9053039550781,1.0,0.7378828525543213,0.357036828994751,0.357036828994751,1.0,1.0,-3.648082733154297,0.9742838740348816,2.6737987995147705,0.1546182483434677,0.8749188780784607,0.8749188780784607,0.0,318.9667053222656,325.0,59690.5234375,0.0,4757.24853515625,1.0,278.2567749023437,282.1650390625,294.8644714355469,298.7049865722656,293.1499938964844,293.1499938964844,278.54998779296875,38334.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674701690673828,1.0,0.0,0.0,3.648834228515625,3.648858785629273,8.883857276487106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.755859375,0.0,1549.33154296875,1895.4371337890625,0.0,4018.88916015625,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
18199260,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7377183437347412,0.3871056735515594,0.3556455075740814,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8819404244422913,0.6765103936195374,0.6457633376121521,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8625634908676147,0.633079469203949,0.4464926719665527,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7791183590888977,0.4598459899425506,0.4427066445350647,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6369024515151978,0.2463759630918502,1.1482523679733276,285.0088806152344,284.95001220703125,302.04998779296875,291.9153747558594,298.49273681640625,297.1984558105469,285.0079345703125,1.0,0.7394117712974548,0.3564794361591339,0.3564794361591339,1.0,1.0,-3.649759769439697,0.9730234742164612,2.676736354827881,0.1527770906686782,0.9699664115905762,0.9699664115905762,0.0,321.7479248046875,328.0,59124.89453125,0.0,4779.36962890625,1.0,278.543212890625,282.30352783203125,294.8815612792969,298.61669921875,293.1499938964844,293.1499938964844,278.25,33395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570841193199158,1.0,0.0,0.0,3.7591285705566406,3.759153127670288,9.429043075215304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2451171875,0.0,1637.9312744140625,1895.4371337890625,0.0,3926.551513671875,0.9278699159622192,1.0,0.0,3.0,1.0,0.0
18199320,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7377183437347412,0.3871056735515594,0.3556455075740814,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8819404244422913,0.6765103936195374,0.6457633376121521,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8625634908676147,0.633079469203949,0.4464926719665527,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7791183590888977,0.4598459899425506,0.4427066445350647,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6369024515151978,0.2463759630918502,1.1482523679733276,285.0088806152344,284.95001220703125,302.04998779296875,291.9153747558594,298.49273681640625,297.1984558105469,285.0079345703125,1.0,0.7394117712974548,0.3564794361591339,0.3564794361591339,1.0,1.0,-3.649759769439697,0.9730234742164612,2.676736354827881,0.1527770906686782,0.9699664115905762,0.9699664115905762,0.0,321.7479248046875,328.0,59124.89453125,0.0,4779.36962890625,1.0,278.543212890625,282.30352783203125,294.8815612792969,298.61669921875,293.1499938964844,293.1499938964844,278.25,33395.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570841193199158,1.0,0.0,0.0,3.7591285705566406,3.759153127670288,9.429043075215304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2451171875,0.0,1637.9312744140625,1895.4371337890625,0.0,3926.551513671875,0.9278699159622192,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7358304858207703,0.3861797749996185,0.3552054166793823,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8794077634811401,0.6750395894050598,0.644848108291626,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8613052368164062,0.6342771053314209,0.447661429643631,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.77732253074646,0.4595714211463928,0.4428145289421081,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354681849479675,0.246059164404869,1.1481354236602783,284.9032592773437,284.95001220703125,302.04998779296875,291.9837951660156,298.4855041503906,297.1918029785156,284.904541015625,1.0,0.7409058809280396,0.3559220135211944,0.3559220135211944,1.0,1.0,-3.6495347023010254,0.9711602926254272,2.6783742904663086,0.151003360748291,0.8798993825912476,0.8798993825912476,0.0,325.0612487792969,331.0,59981.109375,0.0,4799.388671875,1.0,278.2566223144531,282.1600036621094,294.99755859375,298.8555908203125,293.1499938964844,293.1499938964844,278.54998779296875,38278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635874629020692,1.0,0.0,0.0,3.671112298965454,3.6711368560791016,8.992669791041408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8798828125,0.0,1573.9285888671875,1895.4371337890625,0.0,3984.499755859375,0.9116862416267396,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7358304858207703,0.3861797749996185,0.3552054166793823,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8794077634811401,0.6750395894050598,0.644848108291626,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8613052368164062,0.6342771053314209,0.447661429643631,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.77732253074646,0.4595714211463928,0.4428145289421081,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354681849479675,0.246059164404869,1.1481354236602783,284.9032592773437,284.95001220703125,302.04998779296875,291.9837951660156,298.4855041503906,297.1918029785156,284.904541015625,1.0,0.7409058809280396,0.3559220135211944,0.3559220135211944,1.0,1.0,-3.6495347023010254,0.9711602926254272,2.6783742904663086,0.151003360748291,0.8798993825912476,0.8798993825912476,0.0,325.0612487792969,331.0,59981.109375,0.0,4799.388671875,1.0,278.2566223144531,282.1600036621094,294.99755859375,298.8555908203125,293.1499938964844,293.1499938964844,278.54998779296875,38278.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635874629020692,1.0,0.0,0.0,3.671112298965454,3.6711368560791016,8.992669791041408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8798828125,0.0,1573.9285888671875,1895.4371337890625,0.0,3984.499755859375,0.9116862416267396,1.0,0.0,3.0,1.0,0.0
18199500,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.734905481338501,0.3861104249954223,0.3549635410308838,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8781589269638062,0.6747251152992249,0.644335150718689,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8607058525085449,0.6353628635406494,0.4482337236404419,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7764291763305664,0.4597141146659851,0.4428146481513977,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6347347497940063,0.2460372447967529,1.1478182077407837,285.01641845703125,284.95001220703125,302.04998779296875,292.0190734863281,298.4845886230469,297.1921081542969,285.0180969238281,1.0,0.7415823340415955,0.3556433320045471,0.3556433320045471,1.0,1.0,-3.648926258087158,0.9700802564620972,2.6788458824157715,0.1499286144971847,0.9589906334877014,0.9589906334877014,0.0,326.64117431640625,331.0,59221.296875,0.0,4807.52197265625,1.0,278.5025634765625,282.3050231933594,294.9776611328125,298.6825256347656,293.1499938964844,293.1499938964844,278.54998779296875,34220.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564775824546814,1.0,0.0,0.0,3.7149696350097656,3.714993953704834,9.20881689125963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9580078125,0.0,1593.1103515625,1895.4371337890625,0.0,3921.125244140625,0.9201226234436036,1.0,0.0,3.0,1.0,0.0
18199560,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7344464659690857,0.3862018883228302,0.3550634980201721,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8774266839027405,0.6746095418930054,0.6442357301712036,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8606112003326416,0.636609673500061,0.4491176307201385,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7759964466094971,0.4600161910057068,0.4431071877479553,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6343567967414856,0.2461306899785995,1.1482912302017212,285.0107421875,284.95001220703125,302.04998779296875,292.054931640625,298.4850158691406,297.1940612792969,285.0097961425781,1.0,0.7423909902572632,0.3553751707077026,0.3553751707077026,1.0,1.0,-3.6509082317352295,0.9698381423950196,2.68107008934021,0.1491527557373047,0.9770776033401488,0.9770776033401488,0.0,327.8370666503906,334.0,59410.15234375,0.0,4820.638671875,1.0,278.54345703125,282.30126953125,295.02081298828125,298.7737731933594,293.1499938964844,293.1499938964844,278.25,33391.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953186571598053,1.0,0.0,0.0,3.779872417449951,3.7798972129821777,9.533395086691598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.1796875,0.0,1662.30712890625,1895.4371337890625,0.0,3891.62353515625,0.932574987411499,1.0,0.0,3.0,1.0,0.0
18199620,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.732614278793335,0.3852615356445312,0.3546192049980163,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8749522566795349,0.67308109998703,0.6432732343673706,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8593756556510925,0.637721061706543,0.4502332210540771,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7742517590522766,0.4597131311893463,0.443195104598999,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.632968544960022,0.2458045184612274,1.1481438875198364,284.9023132324219,284.95001220703125,302.04998779296875,292.1279296875,298.4780578613281,297.1877136230469,284.90362548828125,1.0,0.7438504099845886,0.3548388481140136,0.3548388481140136,1.0,1.0,-3.6504969596862793,0.9679831862449646,2.68251371383667,0.1474199593067169,0.8854162693023682,0.8854162693023682,0.0,331.1357421875,337.0,60299.37109375,0.0,4840.03662109375,1.0,278.2564697265625,282.1544189453125,295.14166259765625,299.0199890136719,293.1499938964844,293.1499938964844,278.54998779296875,38223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959689736366272,1.0,0.0,0.0,3.695662498474121,3.695687294006348,9.113347232414526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.189453125,0.0,1601.4085693359375,1895.4371337890625,0.0,3949.819580078125,0.917097806930542,1.0,0.0,3.0,1.0,0.0
18199680,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.732614278793335,0.3852615356445312,0.3546192049980163,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8749522566795349,0.67308109998703,0.6432732343673706,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8593756556510925,0.637721061706543,0.4502332210540771,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7742517590522766,0.4597131311893463,0.443195104598999,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.632968544960022,0.2458045184612274,1.1481438875198364,284.9023132324219,284.95001220703125,302.04998779296875,292.1279296875,298.4780578613281,297.1877136230469,284.90362548828125,1.0,0.7438504099845886,0.3548388481140136,0.3548388481140136,1.0,1.0,-3.6504969596862793,0.9679831862449646,2.68251371383667,0.1474199593067169,0.8854162693023682,0.8854162693023682,0.0,331.1357421875,337.0,60299.37109375,0.0,4840.03662109375,1.0,278.2564697265625,282.1544189453125,295.14166259765625,299.0199890136719,293.1499938964844,293.1499938964844,278.54998779296875,38223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959689736366272,1.0,0.0,0.0,3.695662498474121,3.695687294006348,9.113347232414526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.189453125,0.0,1601.4085693359375,1895.4371337890625,0.0,3949.819580078125,0.917097806930542,1.0,0.0,3.0,1.0,0.0
18199740,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7312612533569336,0.3852747082710266,0.354463130235672,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8730067610740662,0.6725999116897583,0.6426085829734802,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.858686089515686,0.6399884223937988,0.4516382217407226,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7729548215866089,0.4601319432258606,0.4434602558612823,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6318865418434143,0.2458698600530624,1.1482610702514648,285.01220703125,284.95001220703125,302.04998779296875,292.2020263671875,298.47760009765625,297.18994140625,285.01129150390625,1.0,0.7453006505966187,0.3543025553226471,0.3543025553226471,1.0,1.0,-3.651648998260498,0.96662575006485,2.685023307800293,0.1455711126327514,0.9845812916755676,0.9845812916755676,0.0,333.9040222167969,340.0,59717.45703125,0.0,4860.6259765625,1.0,278.54351806640625,282.2982788085937,295.1685485839844,298.9418640136719,293.1499938964844,293.1499938964844,278.25,33433.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493674635887146,1.0,0.0,0.0,3.802402019500733,3.802427291870117,9.647379783928043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6767578125,0.0,1689.418212890625,1895.4371337890625,0.0,3857.261962890625,0.9376789927482604,1.0,0.0,3.0,1.0,0.0
18199800,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7312612533569336,0.3852747082710266,0.354463130235672,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8730067610740662,0.6725999116897583,0.6426085829734802,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.858686089515686,0.6399884223937988,0.4516382217407226,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7729548215866089,0.4601319432258606,0.4434602558612823,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6318865418434143,0.2458698600530624,1.1482610702514648,285.01220703125,284.95001220703125,302.04998779296875,292.2020263671875,298.47760009765625,297.18994140625,285.01129150390625,1.0,0.7453006505966187,0.3543025553226471,0.3543025553226471,1.0,1.0,-3.651648998260498,0.96662575006485,2.685023307800293,0.1455711126327514,0.9845812916755676,0.9845812916755676,0.0,333.9040222167969,340.0,59717.45703125,0.0,4860.6259765625,1.0,278.54351806640625,282.2982788085937,295.1685485839844,298.9418640136719,293.1499938964844,293.1499938964844,278.25,33433.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493674635887146,1.0,0.0,0.0,3.802402019500733,3.802427291870117,9.647379783928043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6767578125,0.0,1689.418212890625,1895.4371337890625,0.0,3857.261962890625,0.9376789927482604,1.0,0.0,3.0,1.0,0.0
18199860,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7294661998748779,0.3843126595020294,0.3540080785751343,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8705793023109436,0.6710105538368225,0.6415950059890747,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8574638366699219,0.6410142779350281,0.4527012407779693,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7712467908859253,0.4597922265529632,0.4435192942619324,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6305339932441711,0.2455348074436187,1.1480872631072998,284.9010314941406,284.95001220703125,302.04998779296875,292.2764892578125,298.47088623046875,297.18389892578125,284.9023742675781,1.0,0.7467293739318848,0.3537703156471252,0.3537703156471252,1.0,1.0,-3.651033639907837,0.9647188782691956,2.686314821243286,0.1438247412443161,0.8912386894226074,0.8912386894226074,0.0,337.2010192871094,343.0,60633.0546875,0.0,4879.427734375,1.0,278.2562866210937,282.1483459472656,295.2906188964844,299.1912841796875,293.1499938964844,293.1499938964844,278.54998779296875,38178.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559372067451476,1.0,0.0,0.0,3.721696376800537,3.721721410751343,9.242195346814696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.1953125,0.0,1631.029541015625,1895.4371337890625,0.0,3916.288330078125,0.922853946685791,1.0,0.0,3.0,1.0,0.0
18199920,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7294661998748779,0.3843126595020294,0.3540080785751343,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8705793023109436,0.6710105538368225,0.6415950059890747,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8574638366699219,0.6410142779350281,0.4527012407779693,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7712467908859253,0.4597922265529632,0.4435192942619324,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6305339932441711,0.2455348074436187,1.1480872631072998,284.9010314941406,284.95001220703125,302.04998779296875,292.2764892578125,298.47088623046875,297.18389892578125,284.9023742675781,1.0,0.7467293739318848,0.3537703156471252,0.3537703156471252,1.0,1.0,-3.651033639907837,0.9647188782691956,2.686314821243286,0.1438247412443161,0.8912386894226074,0.8912386894226074,0.0,337.2010192871094,343.0,60633.0546875,0.0,4879.427734375,1.0,278.2562866210937,282.1483459472656,295.2906188964844,299.1912841796875,293.1499938964844,293.1499938964844,278.54998779296875,38178.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559372067451476,1.0,0.0,0.0,3.721696376800537,3.721721410751343,9.242195346814696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.1953125,0.0,1631.029541015625,1895.4371337890625,0.0,3916.288330078125,0.922853946685791,1.0,0.0,3.0,1.0,0.0
