time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199980,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7281282544136047,0.3843092918395996,0.3538299202919006,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8686597347259521,0.6704731583595276,0.6408722400665283,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8567700386047363,0.6432138681411743,0.4540523886680603,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7699676752090454,0.4601781368255615,0.443749338388443,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6294726729393005,0.2455934137105941,1.1481635570526123,285.0136108398437,284.95001220703125,302.04998779296875,292.3505249023437,298.47039794921875,297.1861572265625,285.0127258300781,1.0,0.748145580291748,0.3532381057739258,0.3532381057739258,1.0,1.0,-3.651932716369629,0.9632938504219056,2.688638925552368,0.141954243183136,0.9923332929611206,0.9923332929611206,0.0,339.9711303710937,346.0,60030.83984375,0.0,4899.31689453125,1.0,278.5436706542969,282.29522705078125,295.3177795410156,299.1127319335937,293.1499938964844,293.1499938964844,278.25,33478.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457654356956482,1.0,0.0,0.0,3.8256115913391113,3.825636863708496,9.765511777004576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0986328125,0.0,1717.69140625,1895.4371337890625,0.0,3824.735107421875,0.942959725856781,1.0,0.0,3.0,1.0,0.0
18200040,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7281282544136047,0.3843092918395996,0.3538299202919006,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8686597347259521,0.6704731583595276,0.6408722400665283,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8567700386047363,0.6432138681411743,0.4540523886680603,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7699676752090454,0.4601781368255615,0.443749338388443,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6294726729393005,0.2455934137105941,1.1481635570526123,285.0136108398437,284.95001220703125,302.04998779296875,292.3505249023437,298.47039794921875,297.1861572265625,285.0127258300781,1.0,0.748145580291748,0.3532381057739258,0.3532381057739258,1.0,1.0,-3.651932716369629,0.9632938504219056,2.688638925552368,0.141954243183136,0.9923332929611206,0.9923332929611206,0.0,339.9711303710937,346.0,60030.83984375,0.0,4899.31689453125,1.0,278.5436706542969,282.29522705078125,295.3177795410156,299.1127319335937,293.1499938964844,293.1499938964844,278.25,33478.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457654356956482,1.0,0.0,0.0,3.8256115913391113,3.825636863708496,9.765511777004576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0986328125,0.0,1717.69140625,1895.4371337890625,0.0,3824.735107421875,0.942959725856781,1.0,0.0,3.0,1.0,0.0
18200100,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7274914383888245,0.3839223682880401,0.3537898063659668,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8677328824996948,0.669773519039154,0.640573263168335,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8564316630363464,0.6437957286834717,0.4547408819198608,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7693676352500916,0.4600867927074432,0.4439276754856109,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6289944648742676,0.2454892694950103,1.1484991312026978,284.8882751464844,284.95001220703125,302.04998779296875,292.3871459960937,298.4679260253906,297.1842346191406,284.8856506347656,1.0,0.7489203214645386,0.352972000837326,0.352972000837326,1.0,1.0,-3.652978658676148,0.9627593159675598,2.6902194023132324,0.1412127465009689,0.9094849824905396,0.9094849824905396,0.0,341.4037475585937,346.0,61085.15234375,0.0,4911.26171875,1.0,278.2937927246094,282.1324157714844,295.4104309082031,299.3765563964844,293.1499938964844,293.1499938964844,278.25,36642.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511169195175172,1.0,0.0,0.0,3.811669588088989,3.811695337295532,9.694463187770452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.4052734375,0.0,1725.603515625,1895.4371337890625,0.0,3873.018798828125,0.9403446912765504,1.0,0.0,3.0,1.0,0.0
18200160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7263644337654114,0.3833250701427459,0.3533643186092376,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8662825226783752,0.6688240170478821,0.6398105621337891,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8555639982223511,0.6441535949707031,0.45506551861763,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7682969570159912,0.4598000347614288,0.443778783082962,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6281538605690002,0.2452508807182312,1.1479713916778564,284.8995056152344,284.95001220703125,302.04998779296875,292.4233703613281,298.4638977050781,297.1803283691406,284.9010314941406,1.0,0.749544084072113,0.3527214825153351,0.3527214825153351,1.0,1.0,-3.651129484176636,0.9613752961158752,2.6897542476654053,0.1402336806058883,0.8971049189567566,0.8971049189567566,0.0,343.2626953125,349.0,60963.49609375,0.0,4917.537109375,1.0,278.2561340332031,282.14227294921875,295.4383239746094,299.3621520996094,293.1499938964844,293.1499938964844,278.54998779296875,38164.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524489045143129,1.0,0.0,0.0,3.747460603713989,3.747485876083374,9.370600650981942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.580078125,0.0,1660.952880859375,1895.4371337890625,0.0,3884.996826171875,0.928617537021637,1.0,0.0,3.0,1.0,0.0
18200220,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7250350117683411,0.3832989931106567,0.3531637191772461,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8643888831138611,0.6682262420654297,0.6390306353569031,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.854863166809082,0.6462734937667847,0.4563591480255127,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7670344710350037,0.4601483941078186,0.4439727962017059,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6271104216575623,0.2453023046255111,1.1480143070220947,285.0149230957031,284.95001220703125,302.04998779296875,292.49432373046875,298.4635009765625,297.1825256347656,285.0142822265625,1.0,0.7509269118309021,0.3522204756736755,0.3522204756736755,1.0,1.0,-3.651780128479004,0.9599719047546388,2.691808223724365,0.13843534886837,1.0,1.0,0.0,346.0353088378906,352.0,60336.359375,0.0,4936.734375,1.0,278.5430908203125,282.2923889160156,295.4632873535156,299.27996826171875,293.1499938964844,293.1499938964844,278.25,33570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425483345985411,1.0,0.0,0.0,3.8471567630767822,3.847182273864746,9.875816431303974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.1025390625,0.0,1744.6163330078125,1895.4371337890625,0.0,3795.590576171875,0.948125183582306,1.0,0.0,3.0,1.0,0.0
18200280,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7250350117683411,0.3832989931106567,0.3531637191772461,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8643888831138611,0.6682262420654297,0.6390306353569031,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.854863166809082,0.6462734937667847,0.4563591480255127,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7670344710350037,0.4601483941078186,0.4439727962017059,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6271104216575623,0.2453023046255111,1.1480143070220947,285.0149230957031,284.95001220703125,302.04998779296875,292.49432373046875,298.4635009765625,297.1825256347656,285.0142822265625,1.0,0.7509269118309021,0.3522204756736755,0.3522204756736755,1.0,1.0,-3.651780128479004,0.9599719047546388,2.691808223724365,0.13843534886837,1.0,1.0,0.0,346.0353088378906,352.0,60336.359375,0.0,4936.734375,1.0,278.5430908203125,282.2923889160156,295.4632873535156,299.27996826171875,293.1499938964844,293.1499938964844,278.25,33570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425483345985411,1.0,0.0,0.0,3.8471567630767822,3.847182273864746,9.875816431303974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.1025390625,0.0,1744.6163330078125,1895.4371337890625,0.0,3795.590576171875,0.948125183582306,1.0,0.0,3.0,1.0,0.0
18200340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7232791185379028,0.3822881579399109,0.3526756763458252,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8620474934577942,0.6665143966674805,0.6379102468490601,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8536549210548401,0.6471160054206848,0.4573078751564026,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7653870582580566,0.4597278535366058,0.4439637959003448,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6258114576339722,0.2449510842561721,1.1477888822555542,284.89764404296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4571228027344,297.17681884765625,284.8989562988281,1.0,0.7522925734519958,0.3517194390296936,0.3517194390296936,1.0,1.0,-3.650715112686157,0.958025336265564,2.692689895629883,0.1367412656545639,0.9026408195495604,0.9026408195495604,0.0,349.3333740234375,355.0,61287.05859375,0.0,4954.22998046875,1.0,278.2559509277344,282.1356811523437,295.57830810546875,299.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,38085.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493758082389832,1.0,0.0,0.0,3.773762702941896,3.7737882137298575,9.502600164523756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.83984375,0.0,1691.4022216796875,1895.4371337890625,0.0,3857.3369140625,0.9343936443328856,1.0,0.0,3.0,1.0,0.0
18200400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7232791185379028,0.3822881579399109,0.3526756763458252,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8620474934577942,0.6665143966674805,0.6379102468490601,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8536549210548401,0.6471160054206848,0.4573078751564026,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7653870582580566,0.4597278535366058,0.4439637959003448,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6258114576339722,0.2449510842561721,1.1477888822555542,284.89764404296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4571228027344,297.17681884765625,284.8989562988281,1.0,0.7522925734519958,0.3517194390296936,0.3517194390296936,1.0,1.0,-3.650715112686157,0.958025336265564,2.692689895629883,0.1367412656545639,0.9026408195495604,0.9026408195495604,0.0,349.3333740234375,355.0,61287.05859375,0.0,4954.22998046875,1.0,278.2559509277344,282.1356811523437,295.57830810546875,299.5252685546875,293.1499938964844,293.1499938964844,278.1499938964844,38085.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493758082389832,1.0,0.0,0.0,3.773762702941896,3.7737882137298575,9.502600164523756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.83984375,0.0,1691.4022216796875,1895.4371337890625,0.0,3857.3369140625,0.9343936443328856,1.0,0.0,3.0,1.0,0.0
18200460,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7213201522827148,0.381464809179306,0.3519535064697265,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8595191836357117,0.664953887462616,0.6364632844924927,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.852274477481842,0.6482105255126953,0.458058625459671,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7635414004325867,0.4593722522258758,0.4436826407909393,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.624306857585907,0.244584172964096,1.146600365638733,284.9151611328125,284.95001220703125,302.04998779296875,292.6274719238281,298.451904296875,297.1726379394531,284.9166564941406,1.0,0.7534114718437195,0.351263016462326,0.351263016462326,1.0,1.0,-3.647236824035645,0.9554797410964966,2.691757202148437,0.134810984134674,0.878337025642395,0.878337025642395,0.0,352.6573486328125,358.0,61243.375,0.0,4964.9140625,1.0,278.1522216796875,282.1417541503906,295.6217041015625,299.5565490722656,293.1499938964844,293.1499938964844,278.45001220703125,38486.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486890435218812,1.0,0.0,0.0,3.6665828227996826,3.666607618331909,8.970492899607052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8369140625,0.0,1570.386962890625,1895.4371337890625,0.0,3851.14404296875,0.9110774397850036,1.0,0.0,3.0,1.0,0.0
18200520,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7213201522827148,0.381464809179306,0.3519535064697265,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8595191836357117,0.664953887462616,0.6364632844924927,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.852274477481842,0.6482105255126953,0.458058625459671,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7635414004325867,0.4593722522258758,0.4436826407909393,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.624306857585907,0.244584172964096,1.146600365638733,284.9151611328125,284.95001220703125,302.04998779296875,292.6274719238281,298.451904296875,297.1726379394531,284.9166564941406,1.0,0.7534114718437195,0.351263016462326,0.351263016462326,1.0,1.0,-3.647236824035645,0.9554797410964966,2.691757202148437,0.134810984134674,0.878337025642395,0.878337025642395,0.0,352.6573486328125,358.0,61243.375,0.0,4964.9140625,1.0,278.1522216796875,282.1417541503906,295.6217041015625,299.5565490722656,293.1499938964844,293.1499938964844,278.45001220703125,38486.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486890435218812,1.0,0.0,0.0,3.6665828227996826,3.666607618331909,8.970492899607052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8369140625,0.0,1570.386962890625,1895.4371337890625,0.0,3851.14404296875,0.9110774397850036,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7203769087791443,0.3816408216953277,0.3520031571388244,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8580678701400757,0.6645411849021912,0.635929524898529,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8519634008407593,0.6504616737365723,0.4595157504081726,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7626636624336243,0.4598676860332489,0.4440522491931915,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6235595941543579,0.2447533905506134,1.1471753120422363,285.0196533203125,284.95001220703125,302.04998779296875,292.688232421875,298.45343017578125,297.17706298828125,285.0185546875,1.0,0.754811704158783,0.3508065640926361,0.3508065640926361,1.0,1.0,-3.649534940719605,0.9547266364097596,2.6948082447052,0.133316695690155,0.9810816645622252,0.9810816645622252,0.0,355.05096435546875,361.0,60714.60546875,0.0,4986.50634765625,1.0,278.4432678222656,282.2802124023437,295.6528015136719,299.4942626953125,293.1499938964844,293.1499938964844,278.1499938964844,33282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938111424446106,1.0,0.0,0.0,3.78339433670044,3.783419132232666,9.55116775003262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1064453125,0.0,1665.6226806640625,1895.4371337890625,0.0,3755.258544921875,0.9332841038703918,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7203769087791443,0.3816408216953277,0.3520031571388244,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8580678701400757,0.6645411849021912,0.635929524898529,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8519634008407593,0.6504616737365723,0.4595157504081726,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7626636624336243,0.4598676860332489,0.4440522491931915,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6235595941543579,0.2447533905506134,1.1471753120422363,285.0196533203125,284.95001220703125,302.04998779296875,292.688232421875,298.45343017578125,297.17706298828125,285.0185546875,1.0,0.754811704158783,0.3508065640926361,0.3508065640926361,1.0,1.0,-3.649534940719605,0.9547266364097596,2.6948082447052,0.133316695690155,0.9810816645622252,0.9810816645622252,0.0,355.05096435546875,361.0,60714.60546875,0.0,4986.50634765625,1.0,278.4432678222656,282.2802124023437,295.6528015136719,299.4942626953125,293.1499938964844,293.1499938964844,278.1499938964844,33282.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938111424446106,1.0,0.0,0.0,3.78339433670044,3.783419132232666,9.55116775003262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.1064453125,0.0,1665.6226806640625,1895.4371337890625,0.0,3755.258544921875,0.9332841038703918,1.0,0.0,3.0,1.0,0.0
18200700,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7197933197021484,0.3812573850154876,0.3519802987575531,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8572261333465576,0.6638116240501404,0.635617733001709,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8516596555709839,0.6509559750556946,0.4601602256298065,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7621339559555054,0.4597637355327606,0.4442316889762878,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6231468319892883,0.2446715533733368,1.1476407051086426,284.8940734863281,284.95001220703125,302.04998779296875,292.7168273925781,298.451416015625,297.1755676269531,284.8915405273437,1.0,0.7555786371231079,0.3505783379077911,0.3505783379077911,1.0,1.0,-3.650691270828247,0.9543452858924866,2.6963460445404053,0.1327111423015594,0.8999538421630859,0.8999538421630859,0.0,356.4544372558594,361.0,61749.125,0.0,4998.6064453125,1.0,278.1946716308594,282.1178283691406,295.7405700683594,299.7563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36596.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436870217323304,1.0,0.0,0.0,3.769769191741944,3.7697947025299072,9.482499763180384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.4326171875,0.0,1675.152587890625,1895.4371337890625,0.0,3805.915771484375,0.9308444261550904,1.0,0.0,3.0,1.0,0.0
18200760,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7186960577964783,0.3806526660919189,0.3515534996986389,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.855867326259613,0.6628224849700928,0.6348229646682739,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8508241772651672,0.6512125134468079,0.4604189693927765,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7611346244812012,0.4594540894031524,0.4440660774707794,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6223616600036621,0.2444488704204559,1.1471978425979614,284.9056701660156,284.95001220703125,302.04998779296875,292.744140625,298.4477844238281,297.1720886230469,284.906982421875,1.0,0.7561913132667542,0.3503522872924804,0.3503522872924804,1.0,1.0,-3.648804664611816,0.9530331492424012,2.6957716941833496,0.1318153440952301,0.8899174332618713,0.8899174332618713,0.0,358.3105163574219,364.0,61620.94140625,0.0,5004.70458984375,1.0,278.1564025878906,282.1275329589844,295.7613220214844,299.7355651855469,293.1499938964844,293.1499938964844,278.45001220703125,38048.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453383088111876,1.0,0.0,0.0,3.7072057723999023,3.707230567932129,9.170365729005424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.5078125,0.0,1613.3177490234375,1895.4371337890625,0.0,3820.87060546875,0.9195809960365297,1.0,0.0,3.0,1.0,0.0
18200820,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7173387408256531,0.3805434107780456,0.3512974679470062,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.854022204875946,0.6620609164237976,0.6339146494865417,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8500706553459167,0.6530734300613403,0.4615457952022552,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7598986029624939,0.4596974849700928,0.4441806077957153,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6213495135307312,0.2444928288459777,1.147274374961853,285.0120544433594,284.95001220703125,302.04998779296875,292.7945251464844,298.4474182128906,297.1741027832031,285.0110168457031,1.0,0.7575289011001587,0.3499001860618591,0.3499001860618591,1.0,1.0,-3.64897894859314,0.9516370296478271,2.6973419189453125,0.1301440298557281,0.9878430366516112,0.9878430366516112,0.0,361.1367492675781,367.0,61012.4140625,0.0,5022.8525390625,1.0,278.443603515625,282.2688293457031,295.7683410644531,299.6378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33455.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936566948890686,1.0,0.0,0.0,3.813457489013672,3.8134827613830566,9.703560408524936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.892578125,0.0,1702.8487548828125,1895.4371337890625,0.0,3741.182861328125,0.9401786923408508,1.0,0.0,3.0,1.0,0.0
18200880,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7173387408256531,0.3805434107780456,0.3512974679470062,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.854022204875946,0.6620609164237976,0.6339146494865417,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8500706553459167,0.6530734300613403,0.4615457952022552,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7598986029624939,0.4596974849700928,0.4441806077957153,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6213495135307312,0.2444928288459777,1.147274374961853,285.0120544433594,284.95001220703125,302.04998779296875,292.7945251464844,298.4474182128906,297.1741027832031,285.0110168457031,1.0,0.7575289011001587,0.3499001860618591,0.3499001860618591,1.0,1.0,-3.64897894859314,0.9516370296478271,2.6973419189453125,0.1301440298557281,0.9878430366516112,0.9878430366516112,0.0,361.1367492675781,367.0,61012.4140625,0.0,5022.8525390625,1.0,278.443603515625,282.2688293457031,295.7683410644531,299.6378173828125,293.1499938964844,293.1499938964844,278.1499938964844,33455.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936566948890686,1.0,0.0,0.0,3.813457489013672,3.8134827613830566,9.703560408524936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.892578125,0.0,1702.8487548828125,1895.4371337890625,0.0,3741.182861328125,0.9401786923408508,1.0,0.0,3.0,1.0,0.0
18200940,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7155236601829529,0.3794485330581665,0.3507302701473236,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8517391085624695,0.660182535648346,0.6326334476470947,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8488143086433411,0.6536321640014648,0.4623007476329803,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7582769393920898,0.4591540992259979,0.4440575242042541,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6200582981109619,0.2441166341304779,1.1469541788101196,284.8962097167969,284.95001220703125,302.04998779296875,292.838623046875,298.4410400390625,297.1682434082031,284.8966979980469,1.0,0.7588164806365967,0.3494481146335602,0.3494481146335602,1.0,1.0,-3.647141218185425,0.9496096968650818,2.6975314617156982,0.1285539269447326,0.8898717164993286,0.8898717164993286,0.0,364.4891662597656,355.0,61740.1796875,0.0,5038.39501953125,1.0,278.1565246582031,282.1196594238281,295.85943603515625,299.86285400390625,293.1499938964844,293.1499938964844,278.45001220703125,38310.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443801045417786,1.0,0.0,0.0,3.728281736373901,3.728306770324707,9.274931471736636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.935546875,0.0,1639.672607421875,1895.4371337890625,0.0,3812.195556640625,0.9244247674942015,1.0,0.0,3.0,1.0,0.0
18201000,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7155236601829529,0.3794485330581665,0.3507302701473236,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8517391085624695,0.660182535648346,0.6326334476470947,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8488143086433411,0.6536321640014648,0.4623007476329803,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7582769393920898,0.4591540992259979,0.4440575242042541,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6200582981109619,0.2441166341304779,1.1469541788101196,284.8962097167969,284.95001220703125,302.04998779296875,292.838623046875,298.4410400390625,297.1682434082031,284.8966979980469,1.0,0.7588164806365967,0.3494481146335602,0.3494481146335602,1.0,1.0,-3.647141218185425,0.9496096968650818,2.6975314617156982,0.1285539269447326,0.8898717164993286,0.8898717164993286,0.0,364.4891662597656,355.0,61740.1796875,0.0,5038.39501953125,1.0,278.1565246582031,282.1196594238281,295.85943603515625,299.86285400390625,293.1499938964844,293.1499938964844,278.45001220703125,38310.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443801045417786,1.0,0.0,0.0,3.728281736373901,3.728306770324707,9.274931471736636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.935546875,0.0,1639.672607421875,1895.4371337890625,0.0,3812.195556640625,0.9244247674942015,1.0,0.0,3.0,1.0,0.0
18201060,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7170081734657288,0.3793387711048126,0.3501875400543213,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8533893823623657,0.6593708992004395,0.6313773393630981,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8514978885650635,0.6554127335548401,0.4631498754024505,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.760135293006897,0.4593573212623596,0.4438331723213196,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.621397078037262,0.2441521435976028,1.145567774772644,285.0077514648437,284.95001220703125,302.04998779296875,292.875732421875,298.4407958984375,297.17047119140625,285.007080078125,1.0,0.7560879588127136,0.3490399718284607,0.3490399718284607,1.0,1.0,-3.644054412841797,0.9473447799682616,2.696709632873535,0.1268039643764495,0.9879515767097472,0.9879515767097472,0.0,359.9442138671875,343.0,61145.62109375,0.0,5001.14453125,1.0,278.44287109375,282.263671875,295.85107421875,299.7354431152344,293.1499938964844,293.1499938964844,278.1499938964844,33710.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935756266117096,1.0,0.0,0.0,3.825496673583984,3.825522184371948,9.76492628979031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.755859375,0.0,1719.36865234375,1895.4371337890625,0.0,3733.787841796875,0.9432575702667236,1.0,0.0,3.0,1.0,0.0
18201120,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7170081734657288,0.3793387711048126,0.3501875400543213,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8533893823623657,0.6593708992004395,0.6313773393630981,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8514978885650635,0.6554127335548401,0.4631498754024505,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.760135293006897,0.4593573212623596,0.4438331723213196,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.621397078037262,0.2441521435976028,1.145567774772644,285.0077514648437,284.95001220703125,302.04998779296875,292.875732421875,298.4407958984375,297.17047119140625,285.007080078125,1.0,0.7560879588127136,0.3490399718284607,0.3490399718284607,1.0,1.0,-3.644054412841797,0.9473447799682616,2.696709632873535,0.1268039643764495,0.9879515767097472,0.9879515767097472,0.0,359.9442138671875,343.0,61145.62109375,0.0,5001.14453125,1.0,278.44287109375,282.263671875,295.85107421875,299.7354431152344,293.1499938964844,293.1499938964844,278.1499938964844,33710.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935756266117096,1.0,0.0,0.0,3.825496673583984,3.825522184371948,9.76492628979031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.755859375,0.0,1719.36865234375,1895.4371337890625,0.0,3733.787841796875,0.9432575702667236,1.0,0.0,3.0,1.0,0.0
18201180,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7196345329284668,0.3783225417137146,0.3492496609687805,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8565688133239746,0.6575053930282593,0.62964928150177,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8556581735610962,0.6559386849403381,0.4635450541973114,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7633808255195618,0.4588381052017212,0.443276047706604,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6238090991973877,0.243842676281929,1.1433762311935425,284.89385986328125,284.95001220703125,302.04998779296875,292.9051513671875,298.43487548828125,297.1653747558594,284.89599609375,1.0,0.7516412138938904,0.3486318290233612,0.3486318290233612,1.0,1.0,-3.6380269527435294,0.9441722631454468,2.693854808807373,0.1250207424163818,0.8881992101669312,0.8881992101669312,0.0,352.031005859375,331.0,62054.42578125,0.0,4934.51513671875,1.0,278.1566467285156,282.1231689453125,295.9255676269531,299.93341064453125,293.1499938964844,293.1499938964844,278.45001220703125,38566.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435268640518188,1.0,0.0,0.0,3.731054782867432,3.731080055236816,9.288734190704416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4140625,0.0,1644.8577880859375,1895.4371337890625,0.0,3804.46435546875,0.9252258539199828,1.0,0.0,3.0,1.0,0.0
18201240,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7196345329284668,0.3783225417137146,0.3492496609687805,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8565688133239746,0.6575053930282593,0.62964928150177,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8556581735610962,0.6559386849403381,0.4635450541973114,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7633808255195618,0.4588381052017212,0.443276047706604,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6238090991973877,0.243842676281929,1.1433762311935425,284.89385986328125,284.95001220703125,302.04998779296875,292.9051513671875,298.43487548828125,297.1653747558594,284.89599609375,1.0,0.7516412138938904,0.3486318290233612,0.3486318290233612,1.0,1.0,-3.6380269527435294,0.9441722631454468,2.693854808807373,0.1250207424163818,0.8881992101669312,0.8881992101669312,0.0,352.031005859375,331.0,62054.42578125,0.0,4934.51513671875,1.0,278.1566467285156,282.1231689453125,295.9255676269531,299.93341064453125,293.1499938964844,293.1499938964844,278.45001220703125,38566.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435268640518188,1.0,0.0,0.0,3.731054782867432,3.731080055236816,9.288734190704416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4140625,0.0,1644.8577880859375,1895.4371337890625,0.0,3804.46435546875,0.9252258539199828,1.0,0.0,3.0,1.0,0.0
18201300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7213032245635986,0.3782393038272857,0.3487463295459747,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8586267232894897,0.6570238471031189,0.6287209987640381,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8582305312156677,0.6567459106445312,0.4637188911437988,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.76541668176651,0.4588896036148071,0.442929208278656,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6252970695495605,0.2438551038503646,1.141983151435852,285.01220703125,284.95001220703125,302.04998779296875,292.916748046875,298.4344482421875,297.1662292480469,285.0137023925781,1.0,0.748985230922699,0.3484277725219726,0.3484277725219726,1.0,1.0,-3.6344127655029297,0.9424088597297668,2.692003965377808,0.1239336803555488,0.9688624739646912,0.9688624739646912,0.0,347.2171936035156,331.0,61009.16796875,0.0,4894.25341796875,1.0,278.4036560058594,282.2659606933594,295.8835144042969,299.7273864746094,293.1499938964844,293.1499938964844,278.45001220703125,34537.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372875094413756,1.0,0.0,0.0,3.768289804458618,3.768314838409424,9.475058391217316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.861328125,0.0,1657.500732421875,1895.4371337890625,0.0,3747.752197265625,0.9322718977928162,1.0,0.0,3.0,1.0,0.0
18201360,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7236014604568481,0.37833371758461,0.3485967814922333,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.861405074596405,0.6567507386207581,0.6282122135162354,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8615493774414062,0.6577359437942505,0.4642305970191955,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7681093811988831,0.4591127932071686,0.4428846836090088,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6272833347320557,0.2440003603696823,1.141421914100647,285.00567626953125,284.95001220703125,302.04998779296875,292.9261779785156,298.4355773925781,297.1688232421875,285.0046081542969,1.0,0.7463161945343018,0.3482685387134552,0.3482685387134552,1.0,1.0,-3.6335041522979736,0.9416106939315796,2.691893577575684,0.1232542544603347,0.9848190546035768,0.9848190546035768,0.0,341.6854858398437,319.0,61117.87109375,0.0,4857.3271484375,1.0,278.4437866210937,282.2640686035156,295.9013671875,299.78936767578125,293.1499938964844,293.1499938964844,278.1499938964844,33774.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349950551986694,1.0,0.0,0.0,3.8250436782836914,3.825068950653076,9.762612762642675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.775390625,0.0,1719.325927734375,1895.4371337890625,0.0,3726.839599609375,0.9430209398269652,1.0,0.0,3.0,1.0,0.0
18201420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7276734709739685,0.377412885427475,0.3476441502571106,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8665726184844971,0.6549338698387146,0.6264218688011169,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.867742121219635,0.6582536697387695,0.4645445942878723,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7731614708900452,0.4586517810821533,0.4422756731510162,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6310104131698608,0.2438045442104339,1.13922917842865,284.89556884765625,284.95001220703125,302.04998779296875,292.9380187988281,298.4306640625,297.16461181640625,284.8966979980469,1.0,0.7405275702476501,0.3479500710964203,0.3479500710964203,1.0,1.0,-3.627221822738648,0.9386525750160216,2.6885693073272705,0.1217540875077247,0.8867208957672119,0.8867208957672119,0.0,330.9459228515625,307.0,61836.8515625,0.0,4772.87646484375,1.0,278.1569519042969,282.1233825683594,295.9591979980469,299.96588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38579.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430184960365297,1.0,0.0,0.0,3.724597930908203,3.724623203277588,9.256612543140364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8828125,0.0,1637.452392578125,1895.4371337890625,0.0,3799.85498046875,0.9239224195480348,1.0,0.0,3.0,1.0,0.0
18201480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7276734709739685,0.377412885427475,0.3476441502571106,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8665726184844971,0.6549338698387146,0.6264218688011169,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.867742121219635,0.6582536697387695,0.4645445942878723,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7731614708900452,0.4586517810821533,0.4422756731510162,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6310104131698608,0.2438045442104339,1.13922917842865,284.89556884765625,284.95001220703125,302.04998779296875,292.9380187988281,298.4306640625,297.16461181640625,284.8966979980469,1.0,0.7405275702476501,0.3479500710964203,0.3479500710964203,1.0,1.0,-3.627221822738648,0.9386525750160216,2.6885693073272705,0.1217540875077247,0.8867208957672119,0.8867208957672119,0.0,330.9459228515625,307.0,61836.8515625,0.0,4772.87646484375,1.0,278.1569519042969,282.1233825683594,295.9591979980469,299.96588134765625,293.1499938964844,293.1499938964844,278.45001220703125,38579.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430184960365297,1.0,0.0,0.0,3.724597930908203,3.724623203277588,9.256612543140364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8828125,0.0,1637.452392578125,1895.4371337890625,0.0,3799.85498046875,0.9239224195480348,1.0,0.0,3.0,1.0,0.0
18201540,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7326784729957581,0.3774757981300354,0.3470018208026886,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.872919499874115,0.6541917324066162,0.6249573826789856,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8752005696296692,0.6600088477134705,0.4651716649532318,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7792619466781616,0.4589534699916839,0.4418671131134033,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6354902386665344,0.2440481781959533,1.137442111968994,285.0035095214844,284.95001220703125,302.04998779296875,292.9400329589844,298.4319152832031,297.16851806640625,285.0023803710937,1.0,0.7345069646835327,0.3476316332817077,0.3476316332817077,1.0,1.0,-3.6227893829345694,0.9362747073173524,2.686514616012573,0.1201756298542022,0.9800208210945128,0.9800208210945128,0.0,319.1951904296875,295.0,61013.57421875,0.0,4687.66259765625,1.0,278.44366455078125,282.26611328125,295.9182434082031,299.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,33843.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351058602333068,1.0,0.0,0.0,3.816214084625244,3.816239356994629,9.717593911773292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.140625,0.0,1709.19873046875,1895.4371337890625,0.0,3727.851318359375,0.9410355091094972,1.0,0.0,3.0,1.0,0.0
18201600,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7326784729957581,0.3774757981300354,0.3470018208026886,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.872919499874115,0.6541917324066162,0.6249573826789856,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8752005696296692,0.6600088477134705,0.4651716649532318,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7792619466781616,0.4589534699916839,0.4418671131134033,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6354902386665344,0.2440481781959533,1.137442111968994,285.0035095214844,284.95001220703125,302.04998779296875,292.9400329589844,298.4319152832031,297.16851806640625,285.0023803710937,1.0,0.7345069646835327,0.3476316332817077,0.3476316332817077,1.0,1.0,-3.6227893829345694,0.9362747073173524,2.686514616012573,0.1201756298542022,0.9800208210945128,0.9800208210945128,0.0,319.1951904296875,295.0,61013.57421875,0.0,4687.66259765625,1.0,278.44366455078125,282.26611328125,295.9182434082031,299.8051147460937,293.1499938964844,293.1499938964844,278.1499938964844,33843.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351058602333068,1.0,0.0,0.0,3.816214084625244,3.816239356994629,9.717593911773292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.140625,0.0,1709.19873046875,1895.4371337890625,0.0,3727.851318359375,0.9410355091094972,1.0,0.0,3.0,1.0,0.0
18201660,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7376165390014648,0.3765923082828522,0.3460593223571777,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8793104887008667,0.6523805260658264,0.6231468319892883,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8826655149459839,0.660466730594635,0.4654290080070495,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7854164838790894,0.4585049450397491,0.4412458539009094,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6400855183601379,0.2439194917678833,1.1354392766952517,284.8950500488281,284.95001220703125,302.04998779296875,292.9349975585937,298.42724609375,297.1645812988281,284.8965148925781,1.0,0.7283361554145813,0.3473298251628876,0.3473298251628876,1.0,1.0,-3.616640329360962,0.9334118962287904,2.6832284927368164,0.1187659054994583,0.8823621869087219,0.8823621869087219,0.0,307.7660522460937,283.0,61654.89453125,0.0,4599.84912109375,1.0,278.15631103515625,282.1269836425781,295.9581298828125,299.9590148925781,293.1499938964844,293.1499938964844,278.45001220703125,38807.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434786438941956,1.0,0.0,0.0,3.709242582321167,3.7092676162719727,9.180445772472012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1201171875,0.0,1621.427734375,1895.4371337890625,0.0,3804.027099609375,0.9205702543258668,1.0,0.0,3.0,1.0,0.0
18201720,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7376165390014648,0.3765923082828522,0.3460593223571777,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8793104887008667,0.6523805260658264,0.6231468319892883,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8826655149459839,0.660466730594635,0.4654290080070495,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7854164838790894,0.4585049450397491,0.4412458539009094,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6400855183601379,0.2439194917678833,1.1354392766952517,284.8950500488281,284.95001220703125,302.04998779296875,292.9349975585937,298.42724609375,297.1645812988281,284.8965148925781,1.0,0.7283361554145813,0.3473298251628876,0.3473298251628876,1.0,1.0,-3.616640329360962,0.9334118962287904,2.6832284927368164,0.1187659054994583,0.8823621869087219,0.8823621869087219,0.0,307.7660522460937,283.0,61654.89453125,0.0,4599.84912109375,1.0,278.15631103515625,282.1269836425781,295.9581298828125,299.9590148925781,293.1499938964844,293.1499938964844,278.45001220703125,38807.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434786438941956,1.0,0.0,0.0,3.709242582321167,3.7092676162719727,9.180445772472012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1201171875,0.0,1621.427734375,1895.4371337890625,0.0,3804.027099609375,0.9205702543258668,1.0,0.0,3.0,1.0,0.0
18201780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.743535041809082,0.3766761124134063,0.3454246520996094,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8868527412414551,0.6516299247741699,0.6216621398925781,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8913586139678955,0.6621535420417786,0.4659970700740814,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7925752997398376,0.4588062167167663,0.4408250153064728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6454839110374451,0.2442143112421035,1.1338318586349487,285.0021057128906,284.95001220703125,302.04998779296875,292.9263916015625,298.4285583496094,297.1684875488281,285.0009765625,1.0,0.7220858931541443,0.3470280170440674,0.3470280170440674,1.0,1.0,-3.61232328414917,0.931124985218048,2.6811983585357666,0.1172769293189048,0.9746521711349488,0.9746521711349488,0.0,295.6849060058594,271.0,60827.7421875,0.0,4513.36328125,1.0,278.44354248046875,282.2684326171875,295.9042358398437,299.7823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935455560684204,1.0,0.0,0.0,3.802161693572998,3.802186965942383,9.646159924159292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.3876953125,0.0,1692.4674072265625,1895.4371337890625,0.0,3731.043212890625,0.9378648400306702,1.0,0.0,3.0,1.0,0.0
