time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.743535041809082,0.3766761124134063,0.3454246520996094,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8868527412414551,0.6516299247741699,0.6216621398925781,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8913586139678955,0.6621535420417786,0.4659970700740814,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7925752997398376,0.4588062167167663,0.4408250153064728,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6454839110374451,0.2442143112421035,1.1338318586349487,285.0021057128906,284.95001220703125,302.04998779296875,292.9263916015625,298.4285583496094,297.1684875488281,285.0009765625,1.0,0.7220858931541443,0.3470280170440674,0.3470280170440674,1.0,1.0,-3.61232328414917,0.931124985218048,2.6811983585357666,0.1172769293189048,0.9746521711349488,0.9746521711349488,0.0,295.6849060058594,271.0,60827.7421875,0.0,4513.36328125,1.0,278.44354248046875,282.2684326171875,295.9042358398437,299.7823486328125,293.1499938964844,293.1499938964844,278.1499938964844,33861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935455560684204,1.0,0.0,0.0,3.802161693572998,3.802186965942383,9.646159924159292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.3876953125,0.0,1692.4674072265625,1895.4371337890625,0.0,3731.043212890625,0.9378648400306702,1.0,0.0,3.0,1.0,0.0
18201900,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7467009425163269,0.3763280510902405,0.3451389372348785,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8908601999282837,0.6508257389068604,0.6209679245948792,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8959271907806396,0.6624480485916138,0.4662835597991943,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7963700294494629,0.4586646556854248,0.4406671226024627,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6484173536300659,0.2442296743392944,1.133323073387146,284.8768310546875,284.95001220703125,302.04998779296875,292.9208374023437,298.427001953125,297.1674499511719,284.8745422363281,1.0,0.7190024256706238,0.3468771278858185,0.3468771278858185,1.0,1.0,-3.610694408416748,0.9301378726959229,2.680556535720825,0.1167234480381012,0.8878719806671143,0.8878719806671143,0.0,289.686767578125,271.0,61756.171875,0.0,4471.8916015625,1.0,278.1944274902344,282.1153259277344,295.95318603515625,299.9972839355469,293.1499938964844,293.1499938964844,278.1499938964844,37500.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941635251045227,1.0,0.0,0.0,3.771374702453613,3.771400213241577,9.490577781434696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0048828125,0.0,1684.0447998046875,1895.4371337890625,0.0,3787.303466796875,0.93163400888443,1.0,0.0,3.0,1.0,0.0
18201960,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7494333386421204,0.3758179247379303,0.3444926142692566,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8943899869918823,0.6498206853866577,0.6198381185531616,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8999878168106079,0.6625434756278992,0.4661988914012909,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7997279167175293,0.4583587646484375,0.4401931464672088,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6510365009307861,0.2441314160823822,1.1319944858551023,284.8963623046875,284.95001220703125,302.04998779296875,292.9145202636719,298.4241638183594,297.164794921875,284.8978271484375,1.0,0.7157589197158813,0.3467442989349365,0.3467442989349365,1.0,1.0,-3.606290102005005,0.9283561706542968,2.677933931350708,0.1159545630216598,0.8786890506744385,0.8786890506744385,0.0,284.0927124023437,259.0,61434.37109375,0.0,4425.39599609375,1.0,278.15673828125,282.1320495605469,295.9369812011719,299.92578125,293.1499938964844,293.1499938964844,278.45001220703125,38817.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436607956886292,1.0,0.0,0.0,3.691758632659912,3.6917836666107178,9.094103461393388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9248046875,0.0,1601.4476318359375,1895.4371337890625,0.0,3805.678466796875,0.916785478591919,1.0,0.0,3.0,1.0,0.0
18202020,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7565150856971741,0.3759088814258575,0.3438697457313537,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9032006859779358,0.6490551233291626,0.6183459758758545,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9102532267570496,0.6641480326652527,0.466713547706604,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8079442381858826,0.4586497843265533,0.4397664368152618,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.657568633556366,0.2444622218608856,1.1305553913116455,285.00103759765625,284.95001220703125,302.04998779296875,292.899658203125,298.42547607421875,297.16851806640625,284.9998779296875,1.0,0.7093907594680786,0.346478670835495,0.346478670835495,1.0,1.0,-3.602109909057617,0.9262288212776184,2.675881147384644,0.1146194487810134,0.9693177938461304,0.9693177938461304,0.0,271.9336242675781,247.0,60610.9609375,0.0,4339.244140625,1.0,278.4434509277344,282.2709350585937,295.8777160644531,299.7435913085937,293.1499938964844,293.1499938964844,278.1499938964844,33851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357025027275084,1.0,0.0,0.0,3.78604507446289,3.786070108413696,9.564556648911091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.580078125,0.0,1673.1812744140625,1895.4371337890625,0.0,3733.297119140625,0.934216856956482,1.0,0.0,3.0,1.0,0.0
18202080,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7565150856971741,0.3759088814258575,0.3438697457313537,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9032006859779358,0.6490551233291626,0.6183459758758545,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9102532267570496,0.6641480326652527,0.466713547706604,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8079442381858826,0.4586497843265533,0.4397664368152618,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.657568633556366,0.2444622218608856,1.1305553913116455,285.00103759765625,284.95001220703125,302.04998779296875,292.899658203125,298.42547607421875,297.16851806640625,284.9998779296875,1.0,0.7093907594680786,0.346478670835495,0.346478670835495,1.0,1.0,-3.602109909057617,0.9262288212776184,2.675881147384644,0.1146194487810134,0.9693177938461304,0.9693177938461304,0.0,271.9336242675781,247.0,60610.9609375,0.0,4339.244140625,1.0,278.4434509277344,282.2709350585937,295.8777160644531,299.7435913085937,293.1499938964844,293.1499938964844,278.1499938964844,33851.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357025027275084,1.0,0.0,0.0,3.78604507446289,3.786070108413696,9.564556648911091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.580078125,0.0,1673.1812744140625,1895.4371337890625,0.0,3733.297119140625,0.934216856956482,1.0,0.0,3.0,1.0,0.0
18202140,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7627351880073547,0.3751704692840576,0.3431217968463897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.911254584789276,0.6474822759628296,0.6168232560157776,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9197970628738404,0.664402186870575,0.4668902158737182,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8148127198219299,0.4582571983337402,0.4392586350440979,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6634404063224792,0.2444248646497726,1.1292240619659424,284.889892578125,284.95001220703125,302.04998779296875,292.8846130371094,298.4218444824219,297.1654357910156,284.8921203613281,1.0,0.7038628458976746,0.3462491035461426,0.3462491035461426,1.0,1.0,-3.597388982772827,0.9240412712097168,2.6733477115631104,0.1136089265346527,0.8747978806495667,0.8747978806495667,0.0,261.8395080566406,247.0,61244.4375,0.0,4264.509765625,1.0,278.1610107421875,282.13067626953125,295.9131774902344,299.8997802734375,293.1499938964844,293.1499938964844,278.1499938964844,39104.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94387948513031,1.0,0.0,0.0,3.685014963150024,3.685039758682251,9.060909178515432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2880859375,0.0,1595.9249267578125,1895.4371337890625,0.0,3807.66015625,0.91526061296463,1.0,0.0,3.0,1.0,0.0
18202200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7636632919311523,0.3750677108764648,0.3429465293884277,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9125089645385742,0.6472448706626892,0.6165122985839844,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.921262800693512,0.6644617319107056,0.4668592512607574,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8158198595046997,0.4581974744796753,0.4391241371631622,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6643263101577759,0.2444143444299698,1.128857970237732,284.8969116210937,284.95001220703125,302.04998779296875,292.882080078125,298.4212951660156,297.1650085449219,284.89849853515625,1.0,0.702958881855011,0.3462130129337311,0.3462130129337311,1.0,1.0,-3.596163988113404,0.9235506653785706,2.672613382339477,0.11338472366333,0.8745406866073608,0.8745406866073608,0.0,260.3044128417969,235.0,61186.88671875,0.0,4251.810546875,1.0,278.1570739746094,282.1363525390625,295.9049072265625,299.8798522949219,293.1499938964844,293.1499938964844,278.45001220703125,38860.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439610838890076,1.0,0.0,0.0,3.673079252243042,3.6731038093566895,9.002308161143446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.0302734375,0.0,1580.537841796875,1895.4371337890625,0.0,3808.399658203125,0.912639021873474,1.0,0.0,3.0,1.0,0.0
18202260,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7722553014755249,0.3751577734947204,0.3423284888267517,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9240721464157104,0.646460235118866,0.6150091886520386,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9343301653862,0.6659752726554871,0.4673140048980713,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.824630081653595,0.4584721028804779,0.4386867582798004,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6722829341888428,0.2447719424962997,1.1275535821914673,284.9997863769531,284.95001220703125,302.04998779296875,292.86199951171875,298.42266845703125,297.16851806640625,284.99859619140625,1.0,0.6964940428733826,0.3459988534450531,0.3459988534450531,1.0,1.0,-3.5920538902282715,0.9216057658195496,2.670448064804077,0.1122364550828933,0.9636974930763244,0.9636974930763244,0.0,248.1340484619141,223.0,60368.359375,0.0,4166.208984375,1.0,278.4432678222656,282.27325439453125,295.8406677246094,299.6927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33844.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936129868030548,1.0,0.0,0.0,3.768564224243164,3.768589019775391,9.476437980993068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.07421875,0.0,1652.4671630859375,1895.4371337890625,0.0,3737.196533203125,0.9302673935890198,1.0,0.0,3.0,1.0,0.0
18202320,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7722553014755249,0.3751577734947204,0.3423284888267517,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9240721464157104,0.646460235118866,0.6150091886520386,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9343301653862,0.6659752726554871,0.4673140048980713,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.824630081653595,0.4584721028804779,0.4386867582798004,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6722829341888428,0.2447719424962997,1.1275535821914673,284.9997863769531,284.95001220703125,302.04998779296875,292.86199951171875,298.42266845703125,297.16851806640625,284.99859619140625,1.0,0.6964940428733826,0.3459988534450531,0.3459988534450531,1.0,1.0,-3.5920538902282715,0.9216057658195496,2.670448064804077,0.1122364550828933,0.9636974930763244,0.9636974930763244,0.0,248.1340484619141,223.0,60368.359375,0.0,4166.208984375,1.0,278.4432678222656,282.27325439453125,295.8406677246094,299.6927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33844.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936129868030548,1.0,0.0,0.0,3.768564224243164,3.768589019775391,9.476437980993068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.07421875,0.0,1652.4671630859375,1895.4371337890625,0.0,3737.196533203125,0.9302673935890198,1.0,0.0,3.0,1.0,0.0
18202380,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7810055613517761,0.374324083328247,0.3414065539836883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9359641075134276,0.6446429491043091,0.6131614446640015,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9472644329071044,0.6662024259567261,0.4673967957496643,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8334937691688538,0.458008348941803,0.4380293190479278,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6805371642112732,0.2447509318590164,1.1259677410125732,284.8982849121094,284.95001220703125,302.04998779296875,292.8397827148437,298.41876220703125,297.1651306152344,284.899658203125,1.0,0.689966082572937,0.3457846939563751,0.3457846939563751,1.0,1.0,-3.586133003234864,0.9191019535064696,2.6670310497283936,0.1111825108528137,0.8704735636711121,0.8704735636711121,0.0,236.5064392089844,211.0,60919.49609375,0.0,4079.369384765625,1.0,278.1566772460937,282.1408386230469,295.8630065917969,299.82159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38905.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444960951805116,1.0,0.0,0.0,3.652876853942871,3.652901411056519,8.903553521122376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9482421875,0.0,1558.12939453125,1895.4371337890625,0.0,3813.24609375,0.9081568121910096,1.0,0.0,3.0,1.0,0.0
18202440,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7810055613517761,0.374324083328247,0.3414065539836883,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9359641075134276,0.6446429491043091,0.6131614446640015,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9472644329071044,0.6662024259567261,0.4673967957496643,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8334937691688538,0.458008348941803,0.4380293190479278,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6805371642112732,0.2447509318590164,1.1259677410125732,284.8982849121094,284.95001220703125,302.04998779296875,292.8397827148437,298.41876220703125,297.1651306152344,284.899658203125,1.0,0.689966082572937,0.3457846939563751,0.3457846939563751,1.0,1.0,-3.586133003234864,0.9191019535064696,2.6670310497283936,0.1111825108528137,0.8704735636711121,0.8704735636711121,0.0,236.5064392089844,211.0,60919.49609375,0.0,4079.369384765625,1.0,278.1566772460937,282.1408386230469,295.8630065917969,299.82159423828125,293.1499938964844,293.1499938964844,278.45001220703125,38905.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444960951805116,1.0,0.0,0.0,3.652876853942871,3.652901411056519,8.903553521122376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.9482421875,0.0,1558.12939453125,1895.4371337890625,0.0,3813.24609375,0.9081568121910096,1.0,0.0,3.0,1.0,0.0
18202500,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7857719659805298,0.3743004202842712,0.3409379124641418,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.94230854511261,0.644160270690918,0.6122128367424011,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9539865255355836,0.6668378114700317,0.4674319624900818,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8382878303527832,0.4580691456794739,0.4376640915870666,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6849827766418457,0.2448883205652237,1.124984860420227,285.00946044921875,284.95001220703125,302.04998779296875,292.8279113769531,298.4188232421875,297.1661071777344,285.0106506347656,1.0,0.6866241693496704,0.3456776142120361,0.3456776142120361,1.0,1.0,-3.582841157913208,0.917755126953125,2.665086030960083,0.11049185693264,0.9463393688201904,0.9463393688201904,0.0,230.606674194336,211.0,60043.81640625,0.0,4034.680419921875,1.0,278.4020690917969,282.28240966796875,295.798095703125,299.5931701660156,293.1499938964844,293.1499938964844,278.45001220703125,34571.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386388063430786,1.0,0.0,0.0,3.6920228004455566,3.692047119140625,9.0954051756853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7744140625,0.0,1569.61767578125,1895.4371337890625,0.0,3760.060302734375,0.915287971496582,1.0,0.0,3.0,1.0,0.0
18202560,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7915298342704773,0.3744166195392608,0.3407956063747406,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9496809244155884,0.6438462734222412,0.6116530299186707,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9616037011146544,0.6676307916641235,0.4677951633930206,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8440052270889282,0.4582694768905639,0.4375829696655273,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6902583241462708,0.2451328635215759,1.1247819662094116,284.9986877441406,284.95001220703125,302.04998779296875,292.81561279296875,298.4200439453125,297.16845703125,284.99761962890625,1.0,0.6834068894386292,0.3455743193626404,0.3455743193626404,1.0,1.0,-3.5820891857147217,0.917195439338684,2.664893865585327,0.1100691929459571,0.9577655792236328,0.9577655792236328,0.0,224.32962036132807,214.0,60116.65234375,0.0,3994.329345703125,1.0,278.44287109375,282.276611328125,295.794677734375,299.63134765625,293.1499938964844,293.1499938964844,278.1499938964844,33839.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93672114610672,1.0,0.0,0.0,3.749039888381958,3.7490644454956055,9.378500180901028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.2109375,0.0,1629.5697021484375,1895.4371337890625,0.0,3742.5888671875,0.925940990447998,1.0,0.0,3.0,1.0,0.0
18202620,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7954443693161011,0.3735727071762085,0.3401202261447906,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9544563293457032,0.642020046710968,0.6100587248802185,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.967103123664856,0.6677665114402771,0.4680107235908508,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8481701016426086,0.4577862322330475,0.4371743202209472,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6942371129989624,0.2451225966215133,1.124537229537964,284.90203857421875,284.95001220703125,302.04998779296875,292.7898254394531,298.4163818359375,297.1651306152344,284.903564453125,1.0,0.6809541583061218,0.3453676998615265,0.3453676998615265,1.0,1.0,-3.5788373947143555,0.9155369400978088,2.6633005142211914,0.1092143207788467,0.8679084777832031,0.8679084777832031,0.0,219.65643310546875,217.0,60679.52734375,0.0,3957.3564453125,1.0,278.1572570800781,282.1494140625,295.8133850097656,299.7566833496094,293.1499938964844,293.1499938964844,278.45001220703125,38825.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452059268951416,1.0,0.0,0.0,3.6318960189819336,3.631920337677002,8.801569038041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.888671875,0.0,1534.1534423828125,1895.4371337890625,0.0,3819.67236328125,0.9035817384719848,1.0,0.0,3.0,1.0,0.0
18202680,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7954443693161011,0.3735727071762085,0.3401202261447906,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9544563293457032,0.642020046710968,0.6100587248802185,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.967103123664856,0.6677665114402771,0.4680107235908508,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8481701016426086,0.4577862322330475,0.4371743202209472,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6942371129989624,0.2451225966215133,1.124537229537964,284.90203857421875,284.95001220703125,302.04998779296875,292.7898254394531,298.4163818359375,297.1651306152344,284.903564453125,1.0,0.6809541583061218,0.3453676998615265,0.3453676998615265,1.0,1.0,-3.5788373947143555,0.9155369400978088,2.6633005142211914,0.1092143207788467,0.8679084777832031,0.8679084777832031,0.0,219.65643310546875,217.0,60679.52734375,0.0,3957.3564453125,1.0,278.1572570800781,282.1494140625,295.8133850097656,299.7566833496094,293.1499938964844,293.1499938964844,278.45001220703125,38825.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452059268951416,1.0,0.0,0.0,3.6318960189819336,3.631920337677002,8.801569038041634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.888671875,0.0,1534.1534423828125,1895.4371337890625,0.0,3819.67236328125,0.9035817384719848,1.0,0.0,3.0,1.0,0.0
18202740,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7965784668922424,0.3735823333263397,0.3398568630218506,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.955514669418335,0.6411653757095337,0.6089354753494263,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9691036939620972,0.6690549850463867,0.4686362445354461,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8494673371315002,0.4579783380031585,0.4371009469032287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6956045627593994,0.2454576641321182,1.125218629837036,285.0000305175781,284.95001220703125,302.04998779296875,292.7626647949219,298.4173278808594,297.1676330566406,284.9989318847656,1.0,0.6803669929504395,0.345161110162735,0.345161110162735,1.0,1.0,-3.578643083572388,0.91482275724411,2.663820266723633,0.108430229127407,0.9550217986106871,0.9550217986106871,0.0,218.30630493164065,220.0,59946.765625,0.0,3948.6201171875,1.0,278.4430236816406,282.28106689453125,295.7426147460937,299.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,33724.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937620222568512,1.0,0.0,0.0,3.734248399734497,3.734272718429565,9.304642389906804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.044921875,0.0,1611.5128173828125,1895.4371337890625,0.0,3750.78369140625,0.9224511384963988,1.0,0.0,3.0,1.0,0.0
18202800,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7965784668922424,0.3735823333263397,0.3398568630218506,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.955514669418335,0.6411653757095337,0.6089354753494263,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9691036939620972,0.6690549850463867,0.4686362445354461,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8494673371315002,0.4579783380031585,0.4371009469032287,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6956045627593994,0.2454576641321182,1.125218629837036,285.0000305175781,284.95001220703125,302.04998779296875,292.7626647949219,298.4173278808594,297.1676330566406,284.9989318847656,1.0,0.6803669929504395,0.345161110162735,0.345161110162735,1.0,1.0,-3.578643083572388,0.91482275724411,2.663820266723633,0.108430229127407,0.9550217986106871,0.9550217986106871,0.0,218.30630493164065,220.0,59946.765625,0.0,3948.6201171875,1.0,278.4430236816406,282.28106689453125,295.7426147460937,299.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,33724.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937620222568512,1.0,0.0,0.0,3.734248399734497,3.734272718429565,9.304642389906804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.044921875,0.0,1611.5128173828125,1895.4371337890625,0.0,3750.78369140625,0.9224511384963988,1.0,0.0,3.0,1.0,0.0
18202860,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7948606014251709,0.3726193010807037,0.3392950892448425,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9531009793281556,0.639251172542572,0.6074909567832947,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.967807948589325,0.6690134406089783,0.4689037501811981,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480326533317566,0.4573898911476135,0.4368266463279724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.694557785987854,0.2453540116548538,1.1256709098815918,284.9017944335937,284.95001220703125,302.04998779296875,292.734375,298.4130249023437,297.1634826660156,284.9029235839844,1.0,0.6807358860969543,0.3449213206768036,0.3449213206768036,1.0,1.0,-3.576774835586548,0.91348397731781,2.663290977478028,0.1076337918639183,0.8657131791114807,0.8657131791114807,0.0,219.4811248779297,223.0,60519.6328125,0.0,3950.98779296875,1.0,278.1571350097656,282.1505126953125,295.7591552734375,299.69268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38727.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462992548942566,1.0,0.0,0.0,3.6218743324279785,3.621898412704468,8.753062843425141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.228515625,0.0,1522.3529052734375,1895.4371337890625,0.0,3829.5625,0.9011982679367064,1.0,0.0,3.0,1.0,0.0
18202920,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7948606014251709,0.3726193010807037,0.3392950892448425,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9531009793281556,0.639251172542572,0.6074909567832947,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.967807948589325,0.6690134406089783,0.4689037501811981,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480326533317566,0.4573898911476135,0.4368266463279724,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.694557785987854,0.2453540116548538,1.1256709098815918,284.9017944335937,284.95001220703125,302.04998779296875,292.734375,298.4130249023437,297.1634826660156,284.9029235839844,1.0,0.6807358860969543,0.3449213206768036,0.3449213206768036,1.0,1.0,-3.576774835586548,0.91348397731781,2.663290977478028,0.1076337918639183,0.8657131791114807,0.8657131791114807,0.0,219.4811248779297,223.0,60519.6328125,0.0,3950.98779296875,1.0,278.1571350097656,282.1505126953125,295.7591552734375,299.69268798828125,293.1499938964844,293.1499938964844,278.45001220703125,38727.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462992548942566,1.0,0.0,0.0,3.6218743324279785,3.621898412704468,8.753062843425141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.228515625,0.0,1522.3529052734375,1895.4371337890625,0.0,3829.5625,0.9011982679367064,1.0,0.0,3.0,1.0,0.0
18202980,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7929830551147461,0.3725107610225677,0.3390349447727203,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9503389596939088,0.6382918953895569,0.6063884496688843,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.966231405735016,0.6701018810272217,0.4694773554801941,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8463347554206848,0.4574697017669678,0.4367651641368866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6932240128517151,0.2455949187278747,1.126483678817749,284.9989318847656,284.95001220703125,302.04998779296875,292.7052917480469,298.4130249023437,297.1649169921875,284.9978332519531,1.0,0.6816133856773376,0.3446815013885498,0.3446815013885498,1.0,1.0,-3.5767202377319336,0.9127066135406494,2.664013624191284,0.1067568510770797,0.9519105553627014,0.9519105553627014,0.0,221.1471099853516,226.0,59806.31640625,0.0,3961.04052734375,1.0,278.4429626464844,282.2826843261719,295.6863098144531,299.5027770996094,293.1499938964844,293.1499938964844,278.1499938964844,33712.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389532804489136,1.0,0.0,0.0,3.723867893218994,3.723892211914064,9.252983659280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.7607421875,0.0,1599.448974609375,1895.4371337890625,0.0,3762.9228515625,0.9200903177261353,1.0,0.0,3.0,1.0,0.0
18203040,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7929830551147461,0.3725107610225677,0.3390349447727203,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9503389596939088,0.6382918953895569,0.6063884496688843,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.966231405735016,0.6701018810272217,0.4694773554801941,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8463347554206848,0.4574697017669678,0.4367651641368866,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6932240128517151,0.2455949187278747,1.126483678817749,284.9989318847656,284.95001220703125,302.04998779296875,292.7052917480469,298.4130249023437,297.1649169921875,284.9978332519531,1.0,0.6816133856773376,0.3446815013885498,0.3446815013885498,1.0,1.0,-3.5767202377319336,0.9127066135406494,2.664013624191284,0.1067568510770797,0.9519105553627014,0.9519105553627014,0.0,221.1471099853516,226.0,59806.31640625,0.0,3961.04052734375,1.0,278.4429626464844,282.2826843261719,295.6863098144531,299.5027770996094,293.1499938964844,293.1499938964844,278.1499938964844,33712.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389532804489136,1.0,0.0,0.0,3.723867893218994,3.723892211914064,9.252983659280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.7607421875,0.0,1599.448974609375,1895.4371337890625,0.0,3762.9228515625,0.9200903177261353,1.0,0.0,3.0,1.0,0.0
18203100,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7917890548706055,0.3720628917217254,0.3389137089252472,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9486192464828492,0.6373866200447083,0.6058611869812012,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9651138186454772,0.6700843572616577,0.4697536826133728,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8452468514442444,0.4572073519229889,0.436765193939209,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6923614740371704,0.2455643713474273,1.127087950706482,284.87957763671875,284.95001220703125,302.04998779296875,292.6905212402344,298.41131591796875,297.1633605957031,284.87799072265625,1.0,0.682212769985199,0.3445616066455841,0.3445616066455841,1.0,1.0,-3.5770065784454346,0.91240793466568,2.6645987033843994,0.1064739748835563,0.8687658309936523,0.8687658309936523,0.0,222.28016662597656,226.0,60673.90234375,0.0,3968.695556640625,1.0,278.1961975097656,282.1332702636719,295.72564697265625,299.7025451660156,293.1499938964844,293.1499938964844,278.1499938964844,37677.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453936219215392,1.0,0.0,0.0,3.6882829666137695,3.688307762145996,9.0769879079744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.0546875,0.0,1588.8604736328125,1895.4371337890625,0.0,3821.37109375,0.9130510687828064,1.0,0.0,3.0,1.0,0.0
18203160,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7897509932518005,0.3714749217033386,0.3384584188461303,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9459016919136048,0.6363145709037781,0.6049379110336304,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9630276560783386,0.6698598265647888,0.4696595072746277,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8434106707572937,0.4568018913269043,0.43647101521492,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.690803587436676,0.2454290986061096,1.1269114017486572,284.90240478515625,284.95001220703125,302.04998779296875,292.6756591796875,298.40850830078125,297.1605529785156,284.9036865234375,1.0,0.6827132105827332,0.3444421887397766,0.3444421887397766,1.0,1.0,-3.574671030044556,0.911311686038971,2.663359403610229,0.1059315875172615,0.8636188507080078,0.8636188507080078,0.0,223.8948211669922,229.0,60370.9375,0.0,3972.535888671875,1.0,278.1571960449219,282.1530456542969,295.7007141113281,299.6232604980469,293.1499938964844,293.1499938964844,278.45001220703125,38766.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947658360004425,1.0,0.0,0.0,3.609821796417236,3.6098458766937256,8.694904636286083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5537109375,0.0,1509.395263671875,1895.4371337890625,0.0,3841.842529296875,0.8985806107521057,1.0,0.0,3.0,1.0,0.0
18203220,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7871282696723938,0.3713036179542541,0.3381720185279846,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9420814514160156,0.6352967023849487,0.603813648223877,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.960412323474884,0.6707626581192017,0.4701194763183594,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8409932851791382,0.456813633441925,0.436377078294754,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6887927055358887,0.2456252574920654,1.127671718597412,284.99761962890625,284.95001220703125,302.04998779296875,292.645751953125,298.40826416015625,297.1616516113281,284.9964904785156,1.0,0.6839436888694763,0.3442033231258392,0.3442033231258392,1.0,1.0,-3.574319839477539,0.9104476571083068,2.663872241973877,0.1050158515572547,0.9480416774749756,0.9480416774749756,0.0,226.3809814453125,232.0,59648.6796875,0.0,3986.8232421875,1.0,278.44287109375,282.2843933105469,295.6267395019531,299.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,33727.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403135776519777,1.0,0.0,0.0,3.712304353713989,3.7123286724090576,9.195608186018944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.517578125,0.0,1586.300537109375,1895.4371337890625,0.0,3775.2958984375,0.9174872636795044,1.0,0.0,3.0,1.0,0.0
18203280,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7871282696723938,0.3713036179542541,0.3381720185279846,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9420814514160156,0.6352967023849487,0.603813648223877,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.960412323474884,0.6707626581192017,0.4701194763183594,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8409932851791382,0.456813633441925,0.436377078294754,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6887927055358887,0.2456252574920654,1.127671718597412,284.99761962890625,284.95001220703125,302.04998779296875,292.645751953125,298.40826416015625,297.1616516113281,284.9964904785156,1.0,0.6839436888694763,0.3442033231258392,0.3442033231258392,1.0,1.0,-3.574319839477539,0.9104476571083068,2.663872241973877,0.1050158515572547,0.9480416774749756,0.9480416774749756,0.0,226.3809814453125,232.0,59648.6796875,0.0,3986.8232421875,1.0,278.44287109375,282.2843933105469,295.6267395019531,299.4330444335937,293.1499938964844,293.1499938964844,278.1499938964844,33727.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403135776519777,1.0,0.0,0.0,3.712304353713989,3.7123286724090576,9.195608186018944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.517578125,0.0,1586.300537109375,1895.4371337890625,0.0,3775.2958984375,0.9174872636795044,1.0,0.0,3.0,1.0,0.0
18203340,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7836055159568787,0.3702295422554016,0.337567389011383,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9371305108070374,0.6332861185073853,0.602337121963501,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.956662893295288,0.6704025268554688,0.4702171683311462,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8378045558929443,0.4560973942279815,0.4360457062721252,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6860935688018799,0.2454250752925872,1.1280052661895752,284.9023132324219,284.95001220703125,302.04998779296875,292.6158752441406,298.4039306640625,297.15753173828125,284.9032897949219,1.0,0.685201108455658,0.3439644575119018,0.3439644575119018,1.0,1.0,-3.5719456672668457,0.9089571237564088,2.6629886627197266,0.1041399613022804,0.8604143857955933,0.8604143857955933,0.0,229.5476989746093,235.0,60195.91796875,0.0,4000.01171875,1.0,278.1575622558594,282.1554260253906,295.6402282714844,299.5511779785156,293.1499938964844,293.1499938964844,278.45001220703125,38713.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489304423332214,1.0,0.0,0.0,3.5975236892700195,3.597547769546509,8.635761332698166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.857421875,0.0,1495.5738525390625,1895.4371337890625,0.0,3853.3212890625,0.895732581615448,1.0,0.0,3.0,1.0,0.0
18203400,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7836055159568787,0.3702295422554016,0.337567389011383,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9371305108070374,0.6332861185073853,0.602337121963501,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.956662893295288,0.6704025268554688,0.4702171683311462,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8378045558929443,0.4560973942279815,0.4360457062721252,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6860935688018799,0.2454250752925872,1.1280052661895752,284.9023132324219,284.95001220703125,302.04998779296875,292.6158752441406,298.4039306640625,297.15753173828125,284.9032897949219,1.0,0.685201108455658,0.3439644575119018,0.3439644575119018,1.0,1.0,-3.5719456672668457,0.9089571237564088,2.6629886627197266,0.1041399613022804,0.8604143857955933,0.8604143857955933,0.0,229.5476989746093,235.0,60195.91796875,0.0,4000.01171875,1.0,278.1575622558594,282.1554260253906,295.6402282714844,299.5511779785156,293.1499938964844,293.1499938964844,278.45001220703125,38713.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489304423332214,1.0,0.0,0.0,3.5975236892700195,3.597547769546509,8.635761332698166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.857421875,0.0,1495.5738525390625,1895.4371337890625,0.0,3853.3212890625,0.895732581615448,1.0,0.0,3.0,1.0,0.0
18203460,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7808907628059387,0.370019793510437,0.3372605741024017,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.933096706867218,0.6322311758995056,0.6011945009231567,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9537824392318726,0.6712039113044739,0.4706179797649383,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8353073596954346,0.4560637176036834,0.4359221756458282,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6839821934700012,0.2455916851758957,1.1286808252334597,284.9965515136719,284.95001220703125,302.04998779296875,292.5862731933594,298.4038391113281,297.1586303710937,284.9954528808594,1.0,0.6864950656890869,0.3437663614749908,0.3437663614749908,1.0,1.0,-3.5713393688201904,0.9081425070762634,2.6631968021392822,0.1033057272434234,0.9438343644142152,0.9438343644142152,0.0,232.24197387695312,238.0,59469.50390625,0.0,4014.89306640625,1.0,278.4427795410156,282.28680419921875,295.5667419433594,299.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,33734.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414977431297302,1.0,0.0,0.0,3.69870400428772,3.698728084564209,9.128352758125402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.2529296875,0.0,1570.8546142578125,1895.4371337890625,0.0,3786.0546875,0.9144268035888672,1.0,0.0,3.0,1.0,0.0
18203520,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7808907628059387,0.370019793510437,0.3372605741024017,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.933096706867218,0.6322311758995056,0.6011945009231567,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9537824392318726,0.6712039113044739,0.4706179797649383,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8353073596954346,0.4560637176036834,0.4359221756458282,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6839821934700012,0.2455916851758957,1.1286808252334597,284.9965515136719,284.95001220703125,302.04998779296875,292.5862731933594,298.4038391113281,297.1586303710937,284.9954528808594,1.0,0.6864950656890869,0.3437663614749908,0.3437663614749908,1.0,1.0,-3.5713393688201904,0.9081425070762634,2.6631968021392822,0.1033057272434234,0.9438343644142152,0.9438343644142152,0.0,232.24197387695312,238.0,59469.50390625,0.0,4014.89306640625,1.0,278.4427795410156,282.28680419921875,295.5667419433594,299.361083984375,293.1499938964844,293.1499938964844,278.1499938964844,33734.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414977431297302,1.0,0.0,0.0,3.69870400428772,3.698728084564209,9.128352758125402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.2529296875,0.0,1570.8546142578125,1895.4371337890625,0.0,3786.0546875,0.9144268035888672,1.0,0.0,3.0,1.0,0.0
18203580,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7774128317832947,0.3689218163490295,0.3366341590881347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9281200766563416,0.6302018165588379,0.5996982455253601,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.949897050857544,0.6707528233528137,0.4706541895866394,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8321667909622192,0.455314964056015,0.4355600476264953,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.681302011013031,0.2453691959381103,1.12892484664917,284.9030456542969,284.95001220703125,302.04998779296875,292.5572509765625,298.39990234375,297.1548156738281,284.9039611816406,1.0,0.6877656579017639,0.3435682654380798,0.3435682654380798,1.0,1.0,-3.5686964988708496,0.9067022800445556,2.661994218826294,0.1025085300207138,0.8573653697967529,0.8573653697967529,0.0,235.5124969482422,241.0,59999.30078125,0.0,4027.985107421875,1.0,278.1576538085937,282.1597900390625,295.5810546875,299.4787902832031,293.1499938964844,293.1499938964844,278.45001220703125,38728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500092267990112,1.0,0.0,0.0,3.582019329071045,3.582043170928955,8.561485742575314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2744140625,0.0,1478.8760986328125,1895.4371337890625,0.0,3863.044921875,0.8923137784004211,1.0,0.0,3.0,1.0,0.0
18203640,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7774128317832947,0.3689218163490295,0.3366341590881347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9281200766563416,0.6302018165588379,0.5996982455253601,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.949897050857544,0.6707528233528137,0.4706541895866394,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8321667909622192,0.455314964056015,0.4355600476264953,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.681302011013031,0.2453691959381103,1.12892484664917,284.9030456542969,284.95001220703125,302.04998779296875,292.5572509765625,298.39990234375,297.1548156738281,284.9039611816406,1.0,0.6877656579017639,0.3435682654380798,0.3435682654380798,1.0,1.0,-3.5686964988708496,0.9067022800445556,2.661994218826294,0.1025085300207138,0.8573653697967529,0.8573653697967529,0.0,235.5124969482422,241.0,59999.30078125,0.0,4027.985107421875,1.0,278.1576538085937,282.1597900390625,295.5810546875,299.4787902832031,293.1499938964844,293.1499938964844,278.45001220703125,38728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500092267990112,1.0,0.0,0.0,3.582019329071045,3.582043170928955,8.561485742575314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.2744140625,0.0,1478.8760986328125,1895.4371337890625,0.0,3863.044921875,0.8923137784004211,1.0,0.0,3.0,1.0,0.0
