time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203700,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7757682800292969,0.3687430918216705,0.3363218605518341,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9257466197013856,0.6295914053916931,0.5989428758621216,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9480347037315368,0.6710093021392822,0.470658928155899,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8306717872619629,0.4552221298217773,0.4353549182415008,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6800060868263245,0.2453972399234771,1.128871202468872,285.0085144042969,284.95001220703125,302.04998779296875,292.54302978515625,298.3993530273437,297.1548156738281,285.0091247558594,1.0,0.6883453130722046,0.3434692323207855,0.3434692323207855,1.0,1.0,-3.5670998096466064,0.9059043526649476,2.6611952781677246,0.1019543707370758,0.9302847385406494,0.9302847385406494,0.0,237.05816650390625,241.0,59205.5859375,0.0,4033.276123046875,1.0,278.39996337890625,282.29693603515625,295.5143737792969,299.25457763671875,293.1499938964844,293.1499938964844,278.45001220703125,34353.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442967176437378,1.0,0.0,0.0,3.625365972518921,3.625389575958252,8.769947612563556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3779296875,0.0,1493.7012939453125,1895.4371337890625,0.0,3811.440185546875,0.9001385569572449,1.0,0.0,3.0,1.0,0.0
18203760,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7747491002082825,0.3686774671077728,0.3363025784492492,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9241248965263368,0.6291181445121765,0.5985354781150818,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9469130635261536,0.6713922619819641,0.4709628522396087,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8297168612480164,0.45524463057518,0.4354074895381927,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792222857475281,0.2455139756202697,1.1295194625854492,284.9959716796875,284.95001220703125,302.04998779296875,292.529052734375,298.3997497558594,297.15582275390625,284.9948425292969,1.0,0.6890477538108826,0.3433749079704284,0.3433749079704284,1.0,1.0,-3.5677928924560547,0.9058170318603516,2.661975860595703,0.1016413792967796,0.9396758079528807,0.9396758079528807,0.0,238.268310546875,244.0,59277.3984375,0.0,4042.451416015625,1.0,278.4427795410156,282.28985595703125,295.50860595703125,299.2897033691406,293.1499938964844,293.1499938964844,278.1499938964844,33714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424400329589844,1.0,0.0,0.0,3.683938026428223,3.683961868286133,9.055614214048546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.326171875,0.0,1553.9967041015625,1895.4371337890625,0.0,3794.607666015625,0.9111109972000122,1.0,0.0,3.0,1.0,0.0
18203820,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7713803052902222,0.3675538599491119,0.3356530368328094,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9193000793457032,0.6270749568939209,0.597023606300354,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9429243803024292,0.6707028150558472,0.4708468317985534,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8266646265983582,0.4544653296470642,0.4350168406963348,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6766228675842285,0.2452749162912368,1.129692316055298,284.9039001464844,284.95001220703125,302.04998779296875,292.50201416015625,298.3958435058594,297.1520690917969,284.90478515625,1.0,0.6902878284454346,0.3431862890720367,0.3431862890720367,1.0,1.0,-3.564800262451172,0.9043025970458984,2.660497665405273,0.1008175611495971,0.8543310165405273,0.8543310165405273,0.0,241.5723114013672,247.0,59795.109375,0.0,4054.802978515625,1.0,278.15777587890625,282.1644897460937,295.5251770019531,299.40887451171875,293.1499938964844,293.1499938964844,278.45001220703125,38729.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950824499130249,1.0,0.0,0.0,3.565835475921631,3.565859317779541,8.484298064104223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.73046875,0.0,1461.486572265625,1895.4371337890625,0.0,3870.38671875,0.8887346386909485,1.0,0.0,3.0,1.0,0.0
18203880,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7713803052902222,0.3675538599491119,0.3356530368328094,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9193000793457032,0.6270749568939209,0.597023606300354,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9429243803024292,0.6707028150558472,0.4708468317985534,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8266646265983582,0.4544653296470642,0.4350168406963348,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6766228675842285,0.2452749162912368,1.129692316055298,284.9039001464844,284.95001220703125,302.04998779296875,292.50201416015625,298.3958435058594,297.1520690917969,284.90478515625,1.0,0.6902878284454346,0.3431862890720367,0.3431862890720367,1.0,1.0,-3.564800262451172,0.9043025970458984,2.660497665405273,0.1008175611495971,0.8543310165405273,0.8543310165405273,0.0,241.5723114013672,247.0,59795.109375,0.0,4054.802978515625,1.0,278.15777587890625,282.1644897460937,295.5251770019531,299.40887451171875,293.1499938964844,293.1499938964844,278.45001220703125,38729.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950824499130249,1.0,0.0,0.0,3.565835475921631,3.565859317779541,8.484298064104223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.73046875,0.0,1461.486572265625,1895.4371337890625,0.0,3870.38671875,0.8887346386909485,1.0,0.0,3.0,1.0,0.0
18203940,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7688098549842834,0.3672734498977661,0.3353001475334167,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9154817461967468,0.6259641647338867,0.5958500504493713,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9398483037948608,0.6710938811302185,0.4709890484809875,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8242809772491455,0.4543567299842834,0.4348380267620086,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6746153831481934,0.2454016059637069,1.1302309036254885,284.9954833984375,284.95001220703125,302.04998779296875,292.47637939453125,298.39569091796875,297.1531066894531,284.99468994140625,1.0,0.6915315389633179,0.342997670173645,0.342997670173645,1.0,1.0,-3.563559293746948,0.9033321738243104,2.660227060317993,0.0999167189002037,0.9356704950332642,0.9356704950332642,0.0,244.34451293945312,250.0,59082.375,0.0,4068.467529296875,1.0,278.44171142578125,282.2933654785156,295.4559936523437,299.2232360839844,293.1499938964844,293.1499938964844,278.1499938964844,33770.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431469440460204,1.0,0.0,0.0,3.666983366012573,3.667006969451904,8.972452292255184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.228515625,0.0,1535.384033203125,1895.4371337890625,0.0,3801.019775390625,0.9075788855552672,1.0,0.0,3.0,1.0,0.0
18204000,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7688098549842834,0.3672734498977661,0.3353001475334167,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9154817461967468,0.6259641647338867,0.5958500504493713,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9398483037948608,0.6710938811302185,0.4709890484809875,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8242809772491455,0.4543567299842834,0.4348380267620086,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6746153831481934,0.2454016059637069,1.1302309036254885,284.9954833984375,284.95001220703125,302.04998779296875,292.47637939453125,298.39569091796875,297.1531066894531,284.99468994140625,1.0,0.6915315389633179,0.342997670173645,0.342997670173645,1.0,1.0,-3.563559293746948,0.9033321738243104,2.660227060317993,0.0999167189002037,0.9356704950332642,0.9356704950332642,0.0,244.34451293945312,250.0,59082.375,0.0,4068.467529296875,1.0,278.44171142578125,282.2933654785156,295.4559936523437,299.2232360839844,293.1499938964844,293.1499938964844,278.1499938964844,33770.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431469440460204,1.0,0.0,0.0,3.666983366012573,3.667006969451904,8.972452292255184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.228515625,0.0,1535.384033203125,1895.4371337890625,0.0,3801.019775390625,0.9075788855552672,1.0,0.0,3.0,1.0,0.0
18204060,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7655656933784485,0.3661271929740906,0.334621399641037,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9109373092651368,0.6239089369773865,0.5943149924278259,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.935826063156128,0.670250654220581,0.4707416594028473,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8213046193122864,0.4535483419895172,0.4344126880168915,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6721117496490479,0.2451462745666504,1.1303192377090454,284.9051818847656,284.95001220703125,302.04998779296875,292.45245361328125,298.3919982910156,297.1495666503906,284.9060974121094,1.0,0.6927280426025391,0.3428140878677368,0.3428140878677368,1.0,1.0,-3.560201644897461,0.9017244577407836,2.658477306365967,0.0990515202283859,0.8516440391540527,0.8516440391540527,0.0,247.65582275390625,253.0,59585.53125,0.0,4079.874755859375,1.0,278.1576843261719,282.1697998046875,295.4749755859375,299.343994140625,293.1499938964844,293.1499938964844,278.45001220703125,38746.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951349139213562,1.0,0.0,0.0,3.548762798309326,3.548786401748657,8.403249580624106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.9091796875,0.0,1443.4085693359375,1895.4371337890625,0.0,3875.10791015625,0.8850536346435547,1.0,0.0,3.0,1.0,0.0
18204120,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7655656933784485,0.3661271929740906,0.334621399641037,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9109373092651368,0.6239089369773865,0.5943149924278259,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.935826063156128,0.670250654220581,0.4707416594028473,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8213046193122864,0.4535483419895172,0.4344126880168915,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6721117496490479,0.2451462745666504,1.1303192377090454,284.9051818847656,284.95001220703125,302.04998779296875,292.45245361328125,298.3919982910156,297.1495666503906,284.9060974121094,1.0,0.6927280426025391,0.3428140878677368,0.3428140878677368,1.0,1.0,-3.560201644897461,0.9017244577407836,2.658477306365967,0.0990515202283859,0.8516440391540527,0.8516440391540527,0.0,247.65582275390625,253.0,59585.53125,0.0,4079.874755859375,1.0,278.1576843261719,282.1697998046875,295.4749755859375,299.343994140625,293.1499938964844,293.1499938964844,278.45001220703125,38746.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951349139213562,1.0,0.0,0.0,3.548762798309326,3.548786401748657,8.403249580624106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.9091796875,0.0,1443.4085693359375,1895.4371337890625,0.0,3875.10791015625,0.8850536346435547,1.0,0.0,3.0,1.0,0.0
18204180,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7631082534790039,0.3658211231231689,0.3342474997043609,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9074127078056335,0.6227796673774719,0.5931281447410583,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.93278306722641,0.67054682970047,0.4708129167556762,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8189834952354431,0.4534103870391845,0.4342079162597656,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6701914072036743,0.2452563345432281,1.130787014961243,284.9947814941406,284.95001220703125,302.04998779296875,292.4305419921875,298.3919372558594,297.1507263183594,284.9939880371094,1.0,0.6939353346824646,0.342630535364151,0.342630535364151,1.0,1.0,-3.5587174892425537,0.900697648525238,2.65802001953125,0.0981289371848106,0.9315694570541382,0.9315694570541382,0.0,250.4207763671875,256.0,58886.07421875,0.0,4092.83447265625,1.0,278.44158935546875,282.2964782714844,295.4091491699219,299.1624755859375,293.1499938964844,293.1499938964844,278.1499938964844,33759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434661865234376,1.0,0.0,0.0,3.651686906814575,3.651710510253906,8.897753787096008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.19140625,0.0,1518.27734375,1895.4371337890625,0.0,3803.914306640625,0.9041306376457214,1.0,0.0,3.0,1.0,0.0
18204240,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7631082534790039,0.3658211231231689,0.3342474997043609,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9074127078056335,0.6227796673774719,0.5931281447410583,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.93278306722641,0.67054682970047,0.4708129167556762,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8189834952354431,0.4534103870391845,0.4342079162597656,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6701914072036743,0.2452563345432281,1.130787014961243,284.9947814941406,284.95001220703125,302.04998779296875,292.4305419921875,298.3919372558594,297.1507263183594,284.9939880371094,1.0,0.6939353346824646,0.342630535364151,0.342630535364151,1.0,1.0,-3.5587174892425537,0.900697648525238,2.65802001953125,0.0981289371848106,0.9315694570541382,0.9315694570541382,0.0,250.4207763671875,256.0,58886.07421875,0.0,4092.83447265625,1.0,278.44158935546875,282.2964782714844,295.4091491699219,299.1624755859375,293.1499938964844,293.1499938964844,278.1499938964844,33759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434661865234376,1.0,0.0,0.0,3.651686906814575,3.651710510253906,8.897753787096008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.19140625,0.0,1518.27734375,1895.4371337890625,0.0,3803.914306640625,0.9041306376457214,1.0,0.0,3.0,1.0,0.0
18204300,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7618392109870911,0.3652958273887634,0.3340538442134857,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9056388139724731,0.6218116879463196,0.5925343036651611,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.93118554353714,0.6701684594154358,0.4708320796489715,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8177838325500488,0.4530527889728546,0.4341199100017547,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6692267060279846,0.2451671808958053,1.131171464920044,284.8796081542969,284.95001220703125,302.04998779296875,292.42041015625,298.3906555175781,297.14959716796875,284.87872314453125,1.0,0.6945836544036865,0.3425387442111969,0.3425387442111969,1.0,1.0,-3.5581562519073486,0.900234043598175,2.6579222679138184,0.0978031009435653,0.8503802418708801,0.8503802418708801,0.0,251.89578247070312,256.0,59635.71875,0.0,4100.33154296875,1.0,278.1977844238281,282.150146484375,295.4525756835937,299.36163330078125,293.1499938964844,293.1499938964844,278.1499938964844,38008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495707154273988,1.0,0.0,0.0,3.610412836074829,3.6104369163513184,8.697751923136821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.236328125,0.0,1504.437744140625,1895.4371337890625,0.0,3859.093994140625,0.8957899808883667,1.0,0.0,3.0,1.0,0.0
18204360,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7600159049034119,0.3646615445613861,0.3335530161857605,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9032981395721436,0.6207194328308105,0.5915830731391907,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9288537502288818,0.669640839099884,0.47051602602005,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8160771727561951,0.452581912279129,0.4337600767612457,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.667803943157196,0.2449883371591568,1.130810260772705,284.90606689453125,284.95001220703125,302.04998779296875,292.4108581542969,298.3885192871094,297.14752197265625,284.9070739746094,1.0,0.695099413394928,0.3424615263938904,0.3424615263938904,1.0,1.0,-3.555163860321045,0.8990758657455444,2.656087875366211,0.0972779914736747,0.8487810492515564,0.8487810492515564,0.0,253.7184295654297,259.0,59378.4375,0.0,4103.6044921875,1.0,278.1579284667969,282.1747741699219,295.4324951171875,299.2870483398437,293.1499938964844,293.1499938964844,278.45001220703125,38762.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514759182929992,1.0,0.0,0.0,3.532200336456299,3.532223701477051,8.324994382746809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.9833984375,0.0,1426.0167236328125,1895.4371337890625,0.0,3876.24853515625,0.8814182281494141,1.0,0.0,3.0,1.0,0.0
18204420,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7576695084571838,0.3643332719802856,0.3331624567508697,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9001107215881348,0.6195743083953857,0.5903856158256531,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9258906841278076,0.6698678731918335,0.4705429673194885,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8137922883033752,0.4524189233779907,0.4335345923900604,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.665969967842102,0.2450845837593078,1.1312220096588137,284.9942626953125,284.95001220703125,302.04998779296875,292.3937683105469,298.3886413574219,297.14874267578125,284.9934997558594,1.0,0.6962795257568359,0.3423071503639221,0.3423071503639221,1.0,1.0,-3.5535013675689697,0.8980885744094849,2.6554129123687744,0.0964294746518135,0.9277776479721068,0.9277776479721068,0.0,256.4786071777344,262.0,58697.05078125,0.0,4116.0390625,1.0,278.44146728515625,282.2996826171875,295.3713684082031,299.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,33743.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433881044387816,1.0,0.0,0.0,3.63679838180542,3.636821985244751,8.825346071716922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.361328125,0.0,1501.7066650390625,1895.4371337890625,0.0,3803.20654296875,0.9007747173309326,1.0,0.0,3.0,1.0,0.0
18204480,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7576695084571838,0.3643332719802856,0.3331624567508697,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9001107215881348,0.6195743083953857,0.5903856158256531,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9258906841278076,0.6698678731918335,0.4705429673194885,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8137922883033752,0.4524189233779907,0.4335345923900604,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.665969967842102,0.2450845837593078,1.1312220096588137,284.9942626953125,284.95001220703125,302.04998779296875,292.3937683105469,298.3886413574219,297.14874267578125,284.9934997558594,1.0,0.6962795257568359,0.3423071503639221,0.3423071503639221,1.0,1.0,-3.5535013675689697,0.8980885744094849,2.6554129123687744,0.0964294746518135,0.9277776479721068,0.9277776479721068,0.0,256.4786071777344,262.0,58697.05078125,0.0,4116.0390625,1.0,278.44146728515625,282.2996826171875,295.3713684082031,299.1109924316406,293.1499938964844,293.1499938964844,278.1499938964844,33743.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433881044387816,1.0,0.0,0.0,3.63679838180542,3.636821985244751,8.825346071716922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.361328125,0.0,1501.7066650390625,1895.4371337890625,0.0,3803.20654296875,0.9007747173309326,1.0,0.0,3.0,1.0,0.0
18204540,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7547152042388916,0.3631612658500671,0.3324523866176605,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8962535858154297,0.6175096035003662,0.5888307094573975,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9220849275588988,0.6689032316207886,0.4702007174491882,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.810912013053894,0.4515723884105682,0.4330658912658691,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6636895537376404,0.2448058426380157,1.1311887502670288,284.906982421875,284.95001220703125,302.04998779296875,292.3795166015625,298.385498046875,297.14581298828125,284.9078063964844,1.0,0.6974177956581116,0.3421527445316314,0.3421527445316314,1.0,1.0,-3.549769639968872,0.8964630961418152,2.653306484222412,0.0956132113933563,0.846196711063385,0.846196711063385,0.0,259.7710876464844,265.0,59189.8828125,0.0,4126.26904296875,1.0,278.1579284667969,282.1791687011719,295.4001159667969,299.2406921386719,293.1499938964844,293.1499938964844,278.45001220703125,38714.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512115120887756,1.0,0.0,0.0,3.517357110977173,3.517380475997925,8.255174179794267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14404296875,0.0,1410.1163330078125,1895.4371337890625,0.0,3873.86962890625,0.8780934810638428,1.0,0.0,3.0,1.0,0.0
18204600,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7547152042388916,0.3631612658500671,0.3324523866176605,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8962535858154297,0.6175096035003662,0.5888307094573975,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9220849275588988,0.6689032316207886,0.4702007174491882,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.810912013053894,0.4515723884105682,0.4330658912658691,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6636895537376404,0.2448058426380157,1.1311887502670288,284.906982421875,284.95001220703125,302.04998779296875,292.3795166015625,298.385498046875,297.14581298828125,284.9078063964844,1.0,0.6974177956581116,0.3421527445316314,0.3421527445316314,1.0,1.0,-3.549769639968872,0.8964630961418152,2.653306484222412,0.0956132113933563,0.846196711063385,0.846196711063385,0.0,259.7710876464844,265.0,59189.8828125,0.0,4126.26904296875,1.0,278.1579284667969,282.1791687011719,295.4001159667969,299.2406921386719,293.1499938964844,293.1499938964844,278.45001220703125,38714.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512115120887756,1.0,0.0,0.0,3.517357110977173,3.517380475997925,8.255174179794267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.14404296875,0.0,1410.1163330078125,1895.4371337890625,0.0,3873.86962890625,0.8780934810638428,1.0,0.0,3.0,1.0,0.0
18204660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7524752020835876,0.3628135025501251,0.3320483267307281,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8931735754013062,0.6163507103919983,0.5876253247261047,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9192320704460144,0.6690632104873657,0.4701858460903168,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8086333274841309,0.4513873755931854,0.4328229427337646,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6619395613670349,0.2448903769254684,1.1315548419952393,284.9939880371094,284.95001220703125,302.04998779296875,292.368408203125,298.3857727050781,297.1470642089844,284.9932556152344,1.0,0.698574960231781,0.3420329093933105,0.3420329093933105,1.0,1.0,-3.547955274581909,0.8955362439155579,2.652418851852417,0.0948682427406311,0.924469530582428,0.924469530582428,0.0,262.52783203125,268.0,58523.859375,0.0,4138.25244140625,1.0,278.4413452148437,282.3028564453125,295.3448181152344,299.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33717.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428831338882446,1.0,0.0,0.0,3.622948884963989,3.622972249984741,8.758257195040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3515625,0.0,1486.3309326171875,1895.4371337890625,0.0,3798.627685546875,0.8976457715034485,1.0,0.0,3.0,1.0,0.0
18204720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7524752020835876,0.3628135025501251,0.3320483267307281,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8931735754013062,0.6163507103919983,0.5876253247261047,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9192320704460144,0.6690632104873657,0.4701858460903168,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8086333274841309,0.4513873755931854,0.4328229427337646,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6619395613670349,0.2448903769254684,1.1315548419952393,284.9939880371094,284.95001220703125,302.04998779296875,292.368408203125,298.3857727050781,297.1470642089844,284.9932556152344,1.0,0.698574960231781,0.3420329093933105,0.3420329093933105,1.0,1.0,-3.547955274581909,0.8955362439155579,2.652418851852417,0.0948682427406311,0.924469530582428,0.924469530582428,0.0,262.52783203125,268.0,58523.859375,0.0,4138.25244140625,1.0,278.4413452148437,282.3028564453125,295.3448181152344,299.0714416503906,293.1499938964844,293.1499938964844,278.1499938964844,33717.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428831338882446,1.0,0.0,0.0,3.622948884963989,3.622972249984741,8.758257195040642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.3515625,0.0,1486.3309326171875,1895.4371337890625,0.0,3798.627685546875,0.8976457715034485,1.0,0.0,3.0,1.0,0.0
18204780,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7496530413627625,0.3616311848163605,0.3313257992267608,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8894487619400024,0.6142835021018982,0.5860639214515686,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9155920147895812,0.6680407524108887,0.4698003232479095,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8057407140731812,0.4505256414413452,0.432337075471878,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.659763753414154,0.2446029037237167,1.1314760446548462,284.90789794921875,284.95001220703125,302.04998779296875,292.3607177734375,298.38299560546875,297.1444091796875,284.90869140625,1.0,0.6996909379959106,0.3419130742549896,0.3419130742549896,1.0,1.0,-3.5440731048583984,0.8939751982688904,2.650097846984864,0.094163030385971,0.8440196514129639,0.8440196514129639,0.0,265.8150329589844,271.0,59020.3125,0.0,4148.01171875,1.0,278.1580505371094,282.1834411621094,295.3802490234375,299.2080078125,293.1499938964844,293.1499938964844,278.45001220703125,38682.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504955410957336,1.0,0.0,0.0,3.503749132156372,3.503772258758545,8.191421443370928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.724609375,0.0,1395.72900390625,1895.4371337890625,0.0,3867.425048828125,0.8750647902488708,1.0,0.0,3.0,1.0,0.0
18204840,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7496530413627625,0.3616311848163605,0.3313257992267608,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8894487619400024,0.6142835021018982,0.5860639214515686,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9155920147895812,0.6680407524108887,0.4698003232479095,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8057407140731812,0.4505256414413452,0.432337075471878,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.659763753414154,0.2446029037237167,1.1314760446548462,284.90789794921875,284.95001220703125,302.04998779296875,292.3607177734375,298.38299560546875,297.1444091796875,284.90869140625,1.0,0.6996909379959106,0.3419130742549896,0.3419130742549896,1.0,1.0,-3.5440731048583984,0.8939751982688904,2.650097846984864,0.094163030385971,0.8440196514129639,0.8440196514129639,0.0,265.8150329589844,271.0,59020.3125,0.0,4148.01171875,1.0,278.1580505371094,282.1834411621094,295.3802490234375,299.2080078125,293.1499938964844,293.1499938964844,278.45001220703125,38682.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504955410957336,1.0,0.0,0.0,3.503749132156372,3.503772258758545,8.191421443370928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.724609375,0.0,1395.72900390625,1895.4371337890625,0.0,3867.425048828125,0.8750647902488708,1.0,0.0,3.0,1.0,0.0
18204900,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7483388185501099,0.3613985776901245,0.330977201461792,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.887696385383606,0.6136404871940613,0.585294246673584,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9139169454574584,0.6680257320404053,0.4696222841739654,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8043573498725891,0.4503723680973053,0.4320839345455169,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6587267518043518,0.2445986568927765,1.1312947273254397,285.0081481933594,284.95001220703125,302.04998779296875,292.3582458496094,298.3827209472656,297.14459228515625,285.0085144042969,1.0,0.7002008557319641,0.3418531715869903,0.3418531715869903,1.0,1.0,-3.5419843196868896,0.8931550979614258,2.648829221725464,0.0936825424432754,0.9141278266906738,0.9141278266906738,0.0,267.351318359375,271.0,58287.0234375,0.0,4151.85888671875,1.0,278.3980712890625,282.31414794921875,295.3247375488281,298.99884033203125,293.1499938964844,293.1499938964844,278.45001220703125,34180.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442736506462096,1.0,0.0,0.0,3.5521342754364014,3.552156925201416,8.41922371819237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.1806640625,0.0,1413.739990234375,1895.4371337890625,0.0,3811.2314453125,0.8836748600006104,1.0,0.0,3.0,1.0,0.0
18204960,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7475016713142395,0.361265629529953,0.3309034705162048,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8864634037017822,0.61311274766922,0.5848450660705566,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9128664135932922,0.6681345701217651,0.4697372913360595,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8034453392028809,0.4503210484981537,0.4320738613605499,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6580861210823059,0.2446770220994949,1.1317912340164185,284.99346923828125,284.95001220703125,302.04998779296875,292.35675048828125,298.38330078125,297.14569091796875,284.99237060546875,1.0,0.7008262872695923,0.3417988419532776,0.3417988419532776,1.0,1.0,-3.542076826095581,0.8930129408836365,2.6490638256073,0.0934425964951515,0.9215048551559448,0.9215048551559448,0.0,268.5769348144531,274.0,58375.9296875,0.0,4159.51806640625,1.0,278.4421691894531,282.3050842285156,295.3310852050781,299.04644775390625,293.1499938964844,293.1499938964844,278.1499938964844,33614.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418747425079346,1.0,0.0,0.0,3.6128993034362793,3.6129226684570312,8.709736789569433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.41015625,0.0,1474.618408203125,1895.4371337890625,0.0,3789.477783203125,0.8950580954551697,1.0,0.0,3.0,1.0,0.0
18205020,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7448097467422485,0.360073059797287,0.3301745057106018,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8828801512718201,0.6110429167747498,0.5832838416099548,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9094456434249878,0.6670534014701843,0.4693143665790558,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8006075024604797,0.4494454562664032,0.4315769076347351,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6560165286064148,0.2443818151950836,1.1316827535629272,284.90875244140625,284.95001220703125,302.04998779296875,292.35675048828125,298.3807067871094,297.1432189941406,284.9095153808594,1.0,0.7019234299659729,0.341690182685852,0.341690182685852,1.0,1.0,-3.538093328475952,0.8914560079574585,2.646637201309204,0.092791736125946,0.8422711491584778,0.8422711491584778,0.0,271.8539428710937,277.0,58878.36328125,0.0,4168.90380859375,1.0,278.1581726074219,282.18719482421875,295.3750915527344,299.191650390625,293.1499938964844,293.1499938964844,278.45001220703125,38648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492990970611572,1.0,0.0,0.0,3.492189407348633,3.4922125339508057,8.137460554280551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.99169921875,0.0,1383.5438232421875,1895.4371337890625,0.0,3856.6455078125,0.8724879026412964,1.0,0.0,3.0,1.0,0.0
18205080,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7448097467422485,0.360073059797287,0.3301745057106018,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8828801512718201,0.6110429167747498,0.5832838416099548,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9094456434249878,0.6670534014701843,0.4693143665790558,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8006075024604797,0.4494454562664032,0.4315769076347351,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6560165286064148,0.2443818151950836,1.1316827535629272,284.90875244140625,284.95001220703125,302.04998779296875,292.35675048828125,298.3807067871094,297.1432189941406,284.9095153808594,1.0,0.7019234299659729,0.341690182685852,0.341690182685852,1.0,1.0,-3.538093328475952,0.8914560079574585,2.646637201309204,0.092791736125946,0.8422711491584778,0.8422711491584778,0.0,271.8539428710937,277.0,58878.36328125,0.0,4168.90380859375,1.0,278.1581726074219,282.18719482421875,295.3750915527344,299.191650390625,293.1499938964844,293.1499938964844,278.45001220703125,38648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492990970611572,1.0,0.0,0.0,3.492189407348633,3.4922125339508057,8.137460554280551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.99169921875,0.0,1383.5438232421875,1895.4371337890625,0.0,3856.6455078125,0.8724879026412964,1.0,0.0,3.0,1.0,0.0
18205140,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7427548766136169,0.3596899807453155,0.3297445178031921,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8800071477890015,0.6098604798316956,0.5820634365081787,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9069032669067384,0.6670809388160706,0.4692141115665436,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7983855605125427,0.449223130941391,0.4313035309314728,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6544207334518433,0.2444471269845962,1.131973385810852,284.993896484375,284.95001220703125,302.04998779296875,292.36102294921875,298.38104248046875,297.1445007324219,284.9931945800781,1.0,0.7030417323112488,0.3415815234184265,0.3415815234184265,1.0,1.0,-3.5360000133514404,0.8904821872711182,2.6455178260803223,0.092115893959999,0.9196538925170898,0.9196538925170898,0.0,274.610595703125,280.0,58255.24609375,0.0,4180.08935546875,1.0,278.441162109375,282.308349609375,295.3348999023437,299.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,33654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940460205078125,1.0,0.0,0.0,3.600943326950073,3.600966453552246,8.652185670143808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.787109375,0.0,1461.9593505859375,1895.4371337890625,0.0,3776.628662109375,0.8926616907119751,1.0,0.0,3.0,1.0,0.0
18205200,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7427548766136169,0.3596899807453155,0.3297445178031921,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8800071477890015,0.6098604798316956,0.5820634365081787,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9069032669067384,0.6670809388160706,0.4692141115665436,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7983855605125427,0.449223130941391,0.4313035309314728,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6544207334518433,0.2444471269845962,1.131973385810852,284.993896484375,284.95001220703125,302.04998779296875,292.36102294921875,298.38104248046875,297.1445007324219,284.9931945800781,1.0,0.7030417323112488,0.3415815234184265,0.3415815234184265,1.0,1.0,-3.5360000133514404,0.8904821872711182,2.6455178260803223,0.092115893959999,0.9196538925170898,0.9196538925170898,0.0,274.610595703125,280.0,58255.24609375,0.0,4180.08935546875,1.0,278.441162109375,282.308349609375,295.3348999023437,299.0399475097656,293.1499938964844,293.1499938964844,278.1499938964844,33654.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940460205078125,1.0,0.0,0.0,3.600943326950073,3.600966453552246,8.652185670143808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.787109375,0.0,1461.9593505859375,1895.4371337890625,0.0,3776.628662109375,0.8926616907119751,1.0,0.0,3.0,1.0,0.0
18205260,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7399932146072388,0.3583156764507293,0.3289128541946411,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.876357913017273,0.6076148152351379,0.5804001092910767,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9035331606864928,0.6657730937004089,0.4686776101589203,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7954356074333191,0.4481579065322876,0.4306955933570862,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6522454619407654,0.2439582496881485,1.1313542127609253,284.9087219238281,284.95001220703125,302.0492858886719,292.3669738769531,298.376953125,297.1404113769531,284.90936279296875,1.0,0.7040634751319885,0.341474711894989,0.341474711894989,1.0,1.0,-3.530888319015503,0.8885857462882996,2.6423025131225586,0.0914446786046028,0.8403330445289612,0.8403330445289612,0.0,278.0342102050781,283.0,58748.5078125,0.0,4187.35693359375,1.0,278.1582336425781,282.18994140625,295.3851928710937,299.1925964355469,293.1499938964844,293.1499938964844,278.45001220703125,38646.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478074312210084,1.0,0.0,0.0,3.482300281524658,3.482323169708252,8.091437848634087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.5751953125,0.0,1373.365966796875,1895.4371337890625,0.0,3843.18798828125,0.8702896237373352,1.0,0.0,3.0,1.0,0.0
18205320,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7399932146072388,0.3583156764507293,0.3289128541946411,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.876357913017273,0.6076148152351379,0.5804001092910767,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9035331606864928,0.6657730937004089,0.4686776101589203,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7954356074333191,0.4481579065322876,0.4306955933570862,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6522454619407654,0.2439582496881485,1.1313542127609253,284.9087219238281,284.95001220703125,302.0492858886719,292.3669738769531,298.376953125,297.1404113769531,284.90936279296875,1.0,0.7040634751319885,0.341474711894989,0.341474711894989,1.0,1.0,-3.530888319015503,0.8885857462882996,2.6423025131225586,0.0914446786046028,0.8403330445289612,0.8403330445289612,0.0,278.0342102050781,283.0,58748.5078125,0.0,4187.35693359375,1.0,278.1582336425781,282.18994140625,295.3851928710937,299.1925964355469,293.1499938964844,293.1499938964844,278.45001220703125,38646.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478074312210084,1.0,0.0,0.0,3.482300281524658,3.482323169708252,8.091437848634087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.5751953125,0.0,1373.365966796875,1895.4371337890625,0.0,3843.18798828125,0.8702896237373352,1.0,0.0,3.0,1.0,0.0
18205380,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7375104427337646,0.3575208187103271,0.3281788229942322,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8730370998382568,0.6060097813606262,0.5788564682006836,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.900633692741394,0.6653466820716858,0.4683141708374023,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7927113175392151,0.4474941492080688,0.4300811886787414,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.650109052658081,0.2435480505228042,1.1299017667770386,284.9907531738281,284.95001220703125,302.047119140625,292.3717956542969,298.37322998046875,297.1372985839844,284.9899597167969,1.0,0.7049147486686707,0.3413679003715515,0.3413679003715515,1.0,1.0,-3.525219678878784,0.8865280151367188,2.638691663742065,0.0905594602227211,0.914560616016388,0.914560616016388,0.0,281.16668701171875,286.0,58066.61328125,0.0,4191.40478515625,1.0,278.4410705566406,282.3095397949219,295.3462829589844,299.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,33756.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391049146652222,1.0,0.0,0.0,3.588087320327759,3.5881102085113525,8.590516813455906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.30078125,0.0,1448.86767578125,1895.4371337890625,0.0,3764.302734375,0.8898279666900635,1.0,0.0,3.0,1.0,0.0
18205440,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7375104427337646,0.3575208187103271,0.3281788229942322,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8730370998382568,0.6060097813606262,0.5788564682006836,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.900633692741394,0.6653466820716858,0.4683141708374023,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7927113175392151,0.4474941492080688,0.4300811886787414,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.650109052658081,0.2435480505228042,1.1299017667770386,284.9907531738281,284.95001220703125,302.047119140625,292.3717956542969,298.37322998046875,297.1372985839844,284.9899597167969,1.0,0.7049147486686707,0.3413679003715515,0.3413679003715515,1.0,1.0,-3.525219678878784,0.8865280151367188,2.638691663742065,0.0905594602227211,0.914560616016388,0.914560616016388,0.0,281.16668701171875,286.0,58066.61328125,0.0,4191.40478515625,1.0,278.4410705566406,282.3095397949219,295.3462829589844,299.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,33756.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391049146652222,1.0,0.0,0.0,3.588087320327759,3.5881102085113525,8.590516813455906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.30078125,0.0,1448.86767578125,1895.4371337890625,0.0,3764.302734375,0.8898279666900635,1.0,0.0,3.0,1.0,0.0
18205500,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7361762523651123,0.3567190170288086,0.3277519643306732,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8712788820266724,0.6047672033309937,0.5780200958251953,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8990681767463684,0.664571225643158,0.4680691957473755,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7912500500679016,0.4468244314193725,0.4297215640544891,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6489543914794922,0.2431313842535019,1.128964066505432,284.87872314453125,284.95001220703125,302.04547119140625,292.373779296875,298.36981201171875,297.13397216796875,284.8782653808594,1.0,0.7053074240684509,0.3413144648075104,0.3413144648075104,1.0,1.0,-3.5218522548675537,0.8853318691253662,2.6365203857421875,0.0901935100555419,0.8345188498497009,0.8345188498497009,0.0,282.8411560058594,286.0,58729.84375,0.0,4192.666015625,1.0,278.1993408203125,282.1685485839844,295.4021301269531,299.24884033203125,293.1499938964844,293.1499938964844,278.1499938964844,38317.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448402523994446,1.0,0.0,0.0,3.539470195770264,3.539493560791016,8.359298249160929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.6923828125,0.0,1430.4571533203125,1895.4371337890625,0.0,3816.3623046875,0.8801394701004028,1.0,0.0,3.0,1.0,0.0
