time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205560,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7344058752059937,0.3558099269866943,0.327018141746521,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8690551519393921,0.6034010052680969,0.576826810836792,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8969781994819641,0.6636610627174377,0.4674947261810303,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7893412113189697,0.4460355341434479,0.4290792346000671,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6474259495735168,0.2426023036241531,1.127144694328308,284.9072570800781,284.95001220703125,302.04351806640625,292.3755187988281,298.36553955078125,297.1296081542969,284.9079895019531,1.0,0.7055346965789795,0.3412996232509613,0.3412996232509613,1.0,1.0,-3.5158843994140625,0.8834608793258667,2.6324234008789062,0.0896873474121093,0.8347033858299255,0.8347033858299255,0.0,284.8196716308594,289.0,58441.34375,0.0,4188.95947265625,1.0,278.1585388183594,282.195556640625,295.3930053710937,299.1838684082031,293.1499938964844,293.1499938964844,278.45001220703125,38861.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463202953338624,1.0,0.0,0.0,3.459427833557129,3.4594507217407227,7.985495926732256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.125,0.0,1351.5927734375,1895.4371337890625,0.0,3829.752685546875,0.8654401898384094,1.0,0.0,3.0,1.0,0.0
18205620,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7318614721298218,0.3548181653022766,0.3260914981365204,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8657239079475403,0.6015686988830566,0.5750534534454346,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8940324187278748,0.6629892587661743,0.4669515490531921,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7865228056907654,0.4451250433921814,0.4282125532627105,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6451020240783691,0.2418963015079498,1.124241828918457,284.9873352050781,284.95001220703125,302.0384826660156,292.3781433105469,298.3599853515625,297.1248779296875,284.9866027832031,1.0,0.7060275077819824,0.3412698805332184,0.3412698805332184,1.0,1.0,-3.5074424743652344,0.8808019757270813,2.626640558242798,0.0888475999236106,0.905800461769104,0.905800461769104,0.0,287.8921203613281,292.0,57710.6875,0.0,4185.3720703125,1.0,278.4408569335937,282.3143005371094,295.3511047363281,299.0253601074219,293.1499938964844,293.1499938964844,278.1499938964844,33907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373011589050292,1.0,0.0,0.0,3.561304807662964,3.5613276958465576,8.462752134619222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.2236328125,0.0,1421.435791015625,1895.4371337890625,0.0,3747.876708984375,0.883935272693634,1.0,0.0,3.0,1.0,0.0
18205680,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7318614721298218,0.3548181653022766,0.3260914981365204,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8657239079475403,0.6015686988830566,0.5750534534454346,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8940324187278748,0.6629892587661743,0.4669515490531921,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7865228056907654,0.4451250433921814,0.4282125532627105,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6451020240783691,0.2418963015079498,1.124241828918457,284.9873352050781,284.95001220703125,302.0384826660156,292.3781433105469,298.3599853515625,297.1248779296875,284.9866027832031,1.0,0.7060275077819824,0.3412698805332184,0.3412698805332184,1.0,1.0,-3.5074424743652344,0.8808019757270813,2.626640558242798,0.0888475999236106,0.905800461769104,0.905800461769104,0.0,287.8921203613281,292.0,57710.6875,0.0,4185.3720703125,1.0,278.4408569335937,282.3143005371094,295.3511047363281,299.0253601074219,293.1499938964844,293.1499938964844,278.1499938964844,33907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373011589050292,1.0,0.0,0.0,3.561304807662964,3.5613276958465576,8.462752134619222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.2236328125,0.0,1421.435791015625,1895.4371337890625,0.0,3747.876708984375,0.883935272693634,1.0,0.0,3.0,1.0,0.0
18205740,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7288097143173218,0.3529905378818512,0.3248022794723511,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8618772625923157,0.5988195538520813,0.5728644132614136,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8904661536216736,0.6611403226852417,0.4659977555274963,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7832036018371582,0.4435047507286072,0.427033394575119,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6423976421356201,0.2407509535551071,1.1204715967178345,284.9074401855469,284.95001220703125,302.0320739746094,292.3796691894531,298.351318359375,297.1167297363281,284.9075622558594,1.0,0.706358790397644,0.3412401378154754,0.3412401378154754,1.0,1.0,-3.496166229248047,0.8772711157798767,2.6188952922821045,0.0879704281687736,0.8277502655982971,0.8277502655982971,0.0,291.408447265625,295.0,58025.78515625,0.0,4177.04736328125,1.0,278.1591796875,282.20458984375,295.3951416015625,299.1610412597656,293.1499938964844,293.1499938964844,278.45001220703125,38838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441606998443604,1.0,0.0,0.0,3.428274631500244,3.42829704284668,7.842319291739841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.78369140625,0.0,1320.1458740234375,1895.4371337890625,0.0,3810.2080078125,0.8584686517715454,1.0,0.0,3.0,1.0,0.0
18205800,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7288097143173218,0.3529905378818512,0.3248022794723511,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8618772625923157,0.5988195538520813,0.5728644132614136,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8904661536216736,0.6611403226852417,0.4659977555274963,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7832036018371582,0.4435047507286072,0.427033394575119,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6423976421356201,0.2407509535551071,1.1204715967178345,284.9074401855469,284.95001220703125,302.0320739746094,292.3796691894531,298.351318359375,297.1167297363281,284.9075622558594,1.0,0.706358790397644,0.3412401378154754,0.3412401378154754,1.0,1.0,-3.496166229248047,0.8772711157798767,2.6188952922821045,0.0879704281687736,0.8277502655982971,0.8277502655982971,0.0,291.408447265625,295.0,58025.78515625,0.0,4177.04736328125,1.0,278.1591796875,282.20458984375,295.3951416015625,299.1610412597656,293.1499938964844,293.1499938964844,278.45001220703125,38838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441606998443604,1.0,0.0,0.0,3.428274631500244,3.42829704284668,7.842319291739841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.78369140625,0.0,1320.1458740234375,1895.4371337890625,0.0,3810.2080078125,0.8584686517715454,1.0,0.0,3.0,1.0,0.0
18205860,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7263075113296509,0.3518812358379364,0.3237780928611755,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8586723804473877,0.5968469977378845,0.5709684491157532,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8876053690910339,0.6602952480316162,0.465345025062561,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7804442048072815,0.4424452483654022,0.426030695438385,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6400790214538574,0.2398810684680938,1.1168162822723389,284.9853820800781,284.95001220703125,302.0242614746094,292.380126953125,298.3453674316406,297.1119689941406,284.98468017578125,1.0,0.7066264748573303,0.3413159549236297,0.3413159549236297,1.0,1.0,-3.4862594604492188,0.8744831681251526,2.611776351928711,0.0873678103089332,0.8965710997581482,0.8965710997581482,0.0,294.3621520996094,298.0,57269.21875,0.0,4168.95458984375,1.0,278.4405822753906,282.3222961425781,295.3519287109375,298.9994812011719,293.1499938964844,293.1499938964844,278.75,33981.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349363446235656,1.0,0.0,0.0,3.5264148712158203,3.526437282562256,8.297745921481692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.685546875,0.0,1385.3812255859375,1895.4371337890625,0.0,3726.303466796875,0.8761855959892273,1.0,0.0,3.0,1.0,0.0
18205920,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7263075113296509,0.3518812358379364,0.3237780928611755,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8586723804473877,0.5968469977378845,0.5709684491157532,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8876053690910339,0.6602952480316162,0.465345025062561,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7804442048072815,0.4424452483654022,0.426030695438385,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6400790214538574,0.2398810684680938,1.1168162822723389,284.9853820800781,284.95001220703125,302.0242614746094,292.380126953125,298.3453674316406,297.1119689941406,284.98468017578125,1.0,0.7066264748573303,0.3413159549236297,0.3413159549236297,1.0,1.0,-3.4862594604492188,0.8744831681251526,2.611776351928711,0.0873678103089332,0.8965710997581482,0.8965710997581482,0.0,294.3621520996094,298.0,57269.21875,0.0,4168.95458984375,1.0,278.4405822753906,282.3222961425781,295.3519287109375,298.9994812011719,293.1499938964844,293.1499938964844,278.75,33981.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349363446235656,1.0,0.0,0.0,3.5264148712158203,3.526437282562256,8.297745921481692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.685546875,0.0,1385.3812255859375,1895.4371337890625,0.0,3726.303466796875,0.8761855959892273,1.0,0.0,3.0,1.0,0.0
18205980,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7242066264152527,0.3509320914745331,0.3230327367782593,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8559265732765198,0.5950753092765808,0.5694111585617065,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8852310180664062,0.659655749797821,0.4649820923805237,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7781175374984741,0.4415566623210907,0.4252988696098327,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.638127863407135,0.239141970872879,1.114001750946045,285.033447265625,284.95001220703125,302.0150451660156,292.3795166015625,298.3406677246094,297.10906982421875,285.0305480957031,1.0,0.7070672512054443,0.3413917422294616,0.3413917422294616,1.0,1.0,-3.47878646850586,0.8724415898323059,2.6063449382781982,0.087051048874855,0.9870778918266296,0.9870778918266296,0.0,297.0778503417969,301.0,56780.703125,0.0,4165.75341796875,1.0,278.74224853515625,282.4080810546875,295.3569641113281,298.9588928222656,293.1499938964844,293.1499938964844,278.45001220703125,31540.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278712272644044,1.0,0.0,0.0,3.7063121795654297,3.70633602142334,9.165945584754808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.82421875,0.0,1562.8446044921875,1895.4371337890625,0.0,3661.61328125,0.9145262241363524,1.0,0.0,3.0,1.0,0.0
18206040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7242066264152527,0.3509320914745331,0.3230327367782593,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8559265732765198,0.5950753092765808,0.5694111585617065,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8852310180664062,0.659655749797821,0.4649820923805237,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7781175374984741,0.4415566623210907,0.4252988696098327,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.638127863407135,0.239141970872879,1.114001750946045,285.033447265625,284.95001220703125,302.0150451660156,292.3795166015625,298.3406677246094,297.10906982421875,285.0305480957031,1.0,0.7070672512054443,0.3413917422294616,0.3413917422294616,1.0,1.0,-3.47878646850586,0.8724415898323059,2.6063449382781982,0.087051048874855,0.9870778918266296,0.9870778918266296,0.0,297.0778503417969,301.0,56780.703125,0.0,4165.75341796875,1.0,278.74224853515625,282.4080810546875,295.3569641113281,298.9588928222656,293.1499938964844,293.1499938964844,278.45001220703125,31540.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278712272644044,1.0,0.0,0.0,3.7063121795654297,3.70633602142334,9.165945584754808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.82421875,0.0,1562.8446044921875,1895.4371337890625,0.0,3661.61328125,0.9145262241363524,1.0,0.0,3.0,1.0,0.0
18206100,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7228379845619202,0.3499076962471008,0.3224628865718841,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8542340397834778,0.5935864448547363,0.5684103965759277,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8836639523506165,0.6585567593574524,0.4645772278308868,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7766490578651428,0.4406512975692749,0.4247699379920959,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6369290947914124,0.2385049015283584,1.112210392951965,284.88671875,284.95001220703125,302.00994873046875,292.3788146972656,298.3363647460937,297.1053466796875,284.8823547363281,1.0,0.7072437405586243,0.3414296507835388,0.3414296507835388,1.0,1.0,-3.473628520965576,0.8709818720817566,2.602646589279175,0.0868866369128227,0.8931151628494263,0.8931151628494263,0.0,298.7418518066406,301.0,57719.33984375,0.0,4162.283203125,1.0,278.4961242675781,282.2279663085937,295.4203491210937,299.1945495605469,293.1499938964844,293.1499938964844,278.45001220703125,35579.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355101585388184,1.0,0.0,0.0,3.707338809967041,3.707363128662109,9.171023975795832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.630859375,0.0,1594.7056884765625,1895.4371337890625,0.0,3731.541748046875,0.915874183177948,1.0,0.0,3.0,1.0,0.0
18206160,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7208861708641052,0.3486540615558624,0.3214791417121887,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8519638776779175,0.5918334722518921,0.566923975944519,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8814272880554199,0.6571506261825562,0.463720440864563,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7746160626411438,0.4395153224468231,0.4238588213920593,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6352774500846863,0.2376886159181594,1.109289526939392,284.887939453125,284.95001220703125,302.0044860839844,292.3778381347656,298.3304748535156,297.0999755859375,284.88897705078125,1.0,0.707213819026947,0.3414708077907562,0.3414708077907562,1.0,1.0,-3.465022325515747,0.8684813380241394,2.596540927886963,0.0864088088274002,0.871303379535675,0.871303379535675,0.0,300.8272399902344,304.0,57431.8359375,0.0,4152.42333984375,1.0,278.45721435546875,282.23291015625,295.41046142578125,299.1381225585937,293.1499938964844,293.1499938964844,278.75,38122.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386677145957948,1.0,0.0,0.0,3.634032964706421,3.634057283401489,8.811929887997394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.84765625,0.0,1531.29150390625,1895.4371337890625,0.0,3760.32373046875,0.9030901193618774,1.0,0.0,3.0,1.0,0.0
18206220,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7179824113845825,0.3472331166267395,0.3200917840003967,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8485271334648132,0.5894966125488281,0.5645929574966431,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8782227039337158,0.6558581590652466,0.4626619815826416,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7715566158294678,0.4381080865859985,0.4224646985530853,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6326701641082764,0.2365112155675888,1.1041393280029297,284.9845275878906,284.95001220703125,301.9925537109375,292.3750915527344,298.32257080078125,297.0942687988281,284.9831848144531,1.0,0.7071542739868164,0.3415531516075134,0.3415531516075134,1.0,1.0,-3.4513962268829346,0.8645812273025513,2.5868148803710938,0.0855338424444198,0.9474825859069824,0.9474825859069824,0.0,303.9876708984375,292.0,56506.57421875,0.0,4136.052734375,1.0,278.7430114746094,282.37017822265625,295.3520812988281,298.955810546875,293.1499938964844,293.1499938964844,278.45001220703125,33901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201602935792,1.0,0.0,0.0,3.7245631217956543,3.724587440490722,9.256439739147028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.560546875,0.0,1601.692138671875,1895.4371337890625,0.0,3684.9921875,0.9203120470046996,1.0,0.0,3.0,1.0,0.0
18206280,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7179824113845825,0.3472331166267395,0.3200917840003967,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8485271334648132,0.5894966125488281,0.5645929574966431,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8782227039337158,0.6558581590652466,0.4626619815826416,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7715566158294678,0.4381080865859985,0.4224646985530853,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6326701641082764,0.2365112155675888,1.1041393280029297,284.9845275878906,284.95001220703125,301.9925537109375,292.3750915527344,298.32257080078125,297.0942687988281,284.9831848144531,1.0,0.7071542739868164,0.3415531516075134,0.3415531516075134,1.0,1.0,-3.4513962268829346,0.8645812273025513,2.5868148803710938,0.0855338424444198,0.9474825859069824,0.9474825859069824,0.0,303.9876708984375,292.0,56506.57421875,0.0,4136.052734375,1.0,278.7430114746094,282.37017822265625,295.3520812988281,298.955810546875,293.1499938964844,293.1499938964844,278.45001220703125,33901.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201602935792,1.0,0.0,0.0,3.7245631217956543,3.724587440490722,9.256439739147028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.560546875,0.0,1601.692138671875,1895.4371337890625,0.0,3684.9921875,0.9203120470046996,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7179349660873413,0.3461770415306091,0.319331020116806,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8485183715820312,0.5879371762275696,0.5633495450019836,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8784986138343811,0.6547105312347412,0.462085098028183,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.771645724773407,0.4371199011802673,0.4216923117637634,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6325646042823792,0.2357678860425949,1.1011571884155271,284.86199951171875,284.95001220703125,301.9859313964844,292.373291015625,298.317626953125,297.0904541015625,284.8607177734375,1.0,0.7053331732749939,0.341595321893692,0.341595321893692,1.0,1.0,-3.44378662109375,0.8623815178871155,2.58140516281128,0.0852055251598358,0.8564637899398804,0.8564637899398804,0.0,302.6717834472656,292.0,57164.12890625,0.0,4108.81005859375,1.0,278.4942932128906,282.2188720703125,295.40435791015625,299.1550598144531,293.1499938964844,293.1499938964844,278.45001220703125,38472.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364993572235109,1.0,0.0,0.0,3.672347068786621,3.672371864318848,8.998720204544952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.6513671875,0.0,1576.7850341796875,1895.4371337890625,0.0,3740.56640625,0.9098562598228456,1.0,0.0,3.0,1.0,0.0
18206400,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7181347608566284,0.3450760245323181,0.3182624876499176,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8489019870758057,0.5863341689109802,0.5617653131484985,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.879166305065155,0.6534826159477234,0.4611674547195434,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7720920443534851,0.4360736906528473,0.4206359684467315,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.632709801197052,0.2349767386913299,1.0973186492919922,284.88824462890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3121032714844,297.0861511230469,284.8896484375,1.0,0.7028887271881104,0.3416354954242706,0.3416354954242706,1.0,1.0,-3.433607578277588,0.8593930602073669,2.574214696884156,0.0845796391367912,0.849048912525177,0.849048912525177,0.0,300.32159423828125,280.0,56762.4765625,0.0,4069.0859375,1.0,278.4574584960937,282.2481689453125,295.38922119140625,299.07891845703125,293.1499938964844,293.1499938964844,278.75,39624.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378241896629332,1.0,0.0,0.0,3.5768284797668457,3.576852321624756,8.536690074834041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.29345703125,0.0,1479.8504638671875,1895.4371337890625,0.0,3752.64208984375,0.8919042348861694,1.0,0.0,3.0,1.0,0.0
18206460,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7207974195480347,0.3438501060009002,0.3166562616825104,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.852226972579956,0.5841534733772278,0.5591707825660706,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8833966851234436,0.6523672342300415,0.4599423110485077,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7754062414169312,0.4347804188728332,0.418922483921051,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6347739696502686,0.2338658571243286,1.0903303623199463,284.9838256835937,284.95001220703125,301.9646911621094,292.3664855957031,298.3056335449219,297.082763671875,284.9826354980469,1.0,0.6967843770980835,0.3418840169906616,0.3418840169906616,1.0,1.0,-3.4166080951690674,0.8549467325210571,2.5616612434387207,0.08394455909729,0.9246965050697328,0.9246965050697328,0.0,292.1958923339844,268.0,55795.1875,0.0,3978.708740234375,1.0,278.7425537109375,282.38494873046875,295.33380126953125,298.8929138183594,293.1499938964844,293.1499938964844,278.45001220703125,34253.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275538325309752,1.0,0.0,0.0,3.661862134933472,3.661885976791382,8.947408787207678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6513671875,0.0,1533.2969970703125,1895.4371337890625,0.0,3658.69921875,0.9064565896987916,1.0,0.0,3.0,1.0,0.0
18206520,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7207974195480347,0.3438501060009002,0.3166562616825104,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.852226972579956,0.5841534733772278,0.5591707825660706,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8833966851234436,0.6523672342300415,0.4599423110485077,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7754062414169312,0.4347804188728332,0.418922483921051,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6347739696502686,0.2338658571243286,1.0903303623199463,284.9838256835937,284.95001220703125,301.9646911621094,292.3664855957031,298.3056335449219,297.082763671875,284.9826354980469,1.0,0.6967843770980835,0.3418840169906616,0.3418840169906616,1.0,1.0,-3.4166080951690674,0.8549467325210571,2.5616612434387207,0.08394455909729,0.9246965050697328,0.9246965050697328,0.0,292.1958923339844,268.0,55795.1875,0.0,3978.708740234375,1.0,278.7425537109375,282.38494873046875,295.33380126953125,298.8929138183594,293.1499938964844,293.1499938964844,278.45001220703125,34253.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275538325309752,1.0,0.0,0.0,3.661862134933472,3.661885976791382,8.947408787207678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6513671875,0.0,1533.2969970703125,1895.4371337890625,0.0,3658.69921875,0.9064565896987916,1.0,0.0,3.0,1.0,0.0
18206580,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7235559821128845,0.3421732783317566,0.3151209652423858,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8557764887809753,0.5816057324409485,0.5567747354507446,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8877322673797607,0.6504574418067932,0.4586737751960754,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7789103984832764,0.4331629574298858,0.4173311293125152,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6370757818222046,0.2326703071594238,1.0842154026031494,284.8889465332031,284.95001220703125,301.9515075683594,292.3616943359375,298.29840087890625,297.07794189453125,284.8914489746094,1.0,0.6909130811691284,0.3420910537242889,0.3420910537242889,1.0,1.0,-3.401095151901245,0.8508261442184448,2.5502688884735107,0.0835000351071357,0.8371040225028992,0.8371040225028992,0.0,284.2569885253906,268.0,56063.6796875,0.0,3893.888671875,1.0,278.4642944335937,282.26611328125,295.3818664550781,299.0376892089844,293.1499938964844,293.1499938964844,278.45001220703125,40108.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341957569122314,1.0,0.0,0.0,3.522038221359253,3.522061824798584,8.277161782643816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.8125,0.0,1425.0745849609375,1895.4371337890625,0.0,3719.538818359375,0.8801017999649048,1.0,0.0,3.0,1.0,0.0
18206640,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7240982055664062,0.3418585658073425,0.3147531449794769,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8565000295639038,0.5811151266098022,0.5562232136726379,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8886085152626038,0.6501052379608154,0.458353728055954,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7796199917793274,0.4328490495681762,0.4169540703296661,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6375370025634766,0.2324301749467849,1.082810640335083,284.896728515625,284.95001220703125,301.9487609863281,292.3606262207031,298.2969055175781,297.0770263671875,284.8980407714844,1.0,0.6896452307701111,0.3421325087547302,0.3421325087547302,1.0,1.0,-3.397461175918579,0.8498396873474121,2.547621488571167,0.0833381339907646,0.8361571431159973,0.8361571431159973,0.0,282.6064453125,256.0,55970.89453125,0.0,3875.338134765625,1.0,278.45855712890625,282.2734375,295.37371826171875,299.0140686035156,293.1499938964844,293.1499938964844,278.75,39674.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933982253074646,1.0,0.0,0.0,3.504832029342652,3.504855394363404,8.196486760425614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.32275390625,0.0,1403.9791259765625,1895.4371337890625,0.0,3717.587890625,0.8760642409324646,1.0,0.0,3.0,1.0,0.0
18206700,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7260658144950867,0.3412117660045624,0.3137964904308319,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.859065592288971,0.5799679756164551,0.5547346472740173,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8916803002357483,0.6494649052619934,0.4575571715831756,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7821157574653625,0.4321545660495758,0.4159411191940307,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.639192521572113,0.2318530529737472,1.078862547874451,284.9999389648437,284.95001220703125,301.9403076171875,292.3573303222656,298.2934875488281,297.0755920410156,285.0003662109375,1.0,0.6858049035072327,0.3422567844390869,0.3422567844390869,1.0,1.0,-3.387589931488037,0.8471956253051758,2.5403943061828613,0.0828930959105491,0.905036211013794,0.905036211013794,0.0,277.3294677734375,256.0,55114.90625,0.0,3820.54541015625,1.0,278.69805908203125,282.4089050292969,295.3151550292969,298.7957458496094,293.1499938964844,293.1499938964844,278.75,34773.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267868399620056,1.0,0.0,0.0,3.543941736221313,3.543964385986328,8.380432063859189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.4248046875,0.0,1409.435302734375,1895.4371337890625,0.0,3651.654541015625,0.8824147582054138,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7286005616188049,0.340664803981781,0.3131045997142792,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8622908592224121,0.578929603099823,0.5535493493080139,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8954796195030212,0.6489425897598267,0.4570468664169311,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.785228967666626,0.4315567016601562,0.4151600003242492,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6413299441337585,0.2313560396432876,1.0755535364151,284.9845275878906,284.95001220703125,301.9315185546875,292.353759765625,298.2910461425781,297.0751342773437,284.9832763671875,1.0,0.681967556476593,0.342426598072052,0.342426598072052,1.0,1.0,-3.3797976970672607,0.8453146815299988,2.534482955932617,0.082792229950428,0.9091291427612304,0.9091291427612304,0.0,271.59185791015625,244.0,55054.87890625,0.0,3768.42529296875,1.0,278.7420654296875,282.4016418457031,295.31951904296875,298.8320617675781,293.1499938964844,293.1499938964844,278.45001220703125,34152.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235115051269532,1.0,0.0,0.0,3.5963809490203857,3.5964040756225586,8.630275942778098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.84375,0.0,1460.7100830078125,1895.4371337890625,0.0,3621.529052734375,0.8917182683944702,1.0,0.0,3.0,1.0,0.0
18206820,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7331539392471313,0.3386841118335724,0.3111521005630493,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8683344721794128,0.5758702754974365,0.5505176782608032,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9025189876556396,0.6466202735900879,0.4553661644458771,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7910434007644653,0.4296024143695831,0.4131099581718445,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6453360915184021,0.2299268990755081,1.0678027868270874,284.9021301269531,284.95001220703125,301.9129943847656,292.34588623046875,298.2827453613281,297.0704650878906,284.9028015136719,1.0,0.6739198565483093,0.3427661955356598,0.3427661955356598,1.0,1.0,-3.360003709793091,0.8402621746063232,2.519741535186768,0.0823880061507225,0.8258395791053772,0.8258395791053772,0.0,260.5652160644531,232.0,55200.671875,0.0,3657.378662109375,1.0,278.4584655761719,282.294921875,295.3586730957031,298.95050048828125,293.1499938964844,293.1499938964844,278.75,39513.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299687147140504,1.0,0.0,0.0,3.438180446624756,3.4382030963897705,7.887704782660876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.32421875,0.0,1334.7969970703125,1895.4371337890625,0.0,3680.854248046875,0.8613454699516296,1.0,0.0,3.0,1.0,0.0
18206880,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7331539392471313,0.3386841118335724,0.3111521005630493,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8683344721794128,0.5758702754974365,0.5505176782608032,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9025189876556396,0.6466202735900879,0.4553661644458771,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7910434007644653,0.4296024143695831,0.4131099581718445,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6453360915184021,0.2299268990755081,1.0678027868270874,284.9021301269531,284.95001220703125,301.9129943847656,292.34588623046875,298.2827453613281,297.0704650878906,284.9028015136719,1.0,0.6739198565483093,0.3427661955356598,0.3427661955356598,1.0,1.0,-3.360003709793091,0.8402621746063232,2.519741535186768,0.0823880061507225,0.8258395791053772,0.8258395791053772,0.0,260.5652160644531,232.0,55200.671875,0.0,3657.378662109375,1.0,278.4584655761719,282.294921875,295.3586730957031,298.95050048828125,293.1499938964844,293.1499938964844,278.75,39513.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299687147140504,1.0,0.0,0.0,3.438180446624756,3.4382030963897705,7.887704782660876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.32421875,0.0,1334.7969970703125,1895.4371337890625,0.0,3680.854248046875,0.8613454699516296,1.0,0.0,3.0,1.0,0.0
18206940,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7387868165969849,0.3374499678611755,0.3094648420810699,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.875722348690033,0.5736124515533447,0.5477746725082397,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9113523364067078,0.6453412771224976,0.4539823532104492,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7980340123176575,0.4282432496547699,0.4112465381622314,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6502687335014343,0.2288210839033126,1.0603426694869995,284.9829406738281,284.95001220703125,301.8931884765625,292.3370056152344,298.2767333984375,297.069091796875,284.9821472167969,1.0,0.6656632423400879,0.3431058228015899,0.3431058228015899,1.0,1.0,-3.341792345046997,0.8356897234916687,2.5061028003692627,0.0819322317838668,0.8944041132926941,0.8944041132926941,0.0,248.825439453125,220.0,54307.265625,0.0,3547.19384765625,1.0,278.7406311035156,282.4169311523437,295.3034362792969,298.76953125,293.1499938964844,293.1499938964844,279.04998779296875,34209.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195232391357422,1.0,0.0,0.0,3.530719995498657,3.530742645263672,8.31801855838421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.96826171875,0.0,1391.5103759765625,1895.4371337890625,0.0,3584.758056640625,0.8772954344749451,1.0,0.0,3.0,1.0,0.0
18207000,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7387868165969849,0.3374499678611755,0.3094648420810699,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.875722348690033,0.5736124515533447,0.5477746725082397,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9113523364067078,0.6453412771224976,0.4539823532104492,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7980340123176575,0.4282432496547699,0.4112465381622314,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6502687335014343,0.2288210839033126,1.0603426694869995,284.9829406738281,284.95001220703125,301.8931884765625,292.3370056152344,298.2767333984375,297.069091796875,284.9821472167969,1.0,0.6656632423400879,0.3431058228015899,0.3431058228015899,1.0,1.0,-3.341792345046997,0.8356897234916687,2.5061028003692627,0.0819322317838668,0.8944041132926941,0.8944041132926941,0.0,248.825439453125,220.0,54307.265625,0.0,3547.19384765625,1.0,278.7406311035156,282.4169311523437,295.3034362792969,298.76953125,293.1499938964844,293.1499938964844,279.04998779296875,34209.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195232391357422,1.0,0.0,0.0,3.530719995498657,3.530742645263672,8.31801855838421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.96826171875,0.0,1391.5103759765625,1895.4371337890625,0.0,3584.758056640625,0.8772954344749451,1.0,0.0,3.0,1.0,0.0
18207060,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.745551347732544,0.3364107012748718,0.3080893158912658,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8844567537307739,0.5715837478637695,0.54539954662323,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.922270894050598,0.6442975401878357,0.4529142677783966,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.806193470954895,0.4270859956741333,0.4096847772598266,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6562778353691101,0.227887287735939,1.0539039373397827,285.0336608886719,284.95001220703125,301.8721008300781,292.3271179199219,298.2722473144531,297.069580078125,285.030517578125,1.0,0.6574825048446655,0.3434950113296509,0.3434950113296509,1.0,1.0,-3.3263747692108154,0.8321066498756409,2.49426794052124,0.0819102227687835,0.986121654510498,0.986121654510498,0.0,236.7466278076172,208.0,53675.79296875,0.0,3442.629150390625,1.0,279.0422668457031,282.5066223144531,295.2991943359375,298.7106628417969,293.1499938964844,293.1499938964844,278.75,31600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112721681594848,1.0,0.0,0.0,3.707676410675049,3.70770001411438,9.172694035441964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5732421875,0.0,1564.848876953125,1895.4371337890625,0.0,3508.406494140625,0.9148709177970886,1.0,0.0,3.0,1.0,0.0
18207120,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.745551347732544,0.3364107012748718,0.3080893158912658,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8844567537307739,0.5715837478637695,0.54539954662323,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.922270894050598,0.6442975401878357,0.4529142677783966,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.806193470954895,0.4270859956741333,0.4096847772598266,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6562778353691101,0.227887287735939,1.0539039373397827,285.0336608886719,284.95001220703125,301.8721008300781,292.3271179199219,298.2722473144531,297.069580078125,285.030517578125,1.0,0.6574825048446655,0.3434950113296509,0.3434950113296509,1.0,1.0,-3.3263747692108154,0.8321066498756409,2.49426794052124,0.0819102227687835,0.986121654510498,0.986121654510498,0.0,236.7466278076172,208.0,53675.79296875,0.0,3442.629150390625,1.0,279.0422668457031,282.5066223144531,295.2991943359375,298.7106628417969,293.1499938964844,293.1499938964844,278.75,31600.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112721681594848,1.0,0.0,0.0,3.707676410675049,3.70770001411438,9.172694035441964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5732421875,0.0,1564.848876953125,1895.4371337890625,0.0,3508.406494140625,0.9148709177970886,1.0,0.0,3.0,1.0,0.0
18207180,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7515315413475037,0.3340897858142853,0.3059477508068084,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.892375111579895,0.5681296586990356,0.5421347618103027,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9322761297225952,0.6414121389389038,0.4509681463241577,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8132912516593933,0.4248151779174804,0.4074504375457763,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.661747932434082,0.2262973934412002,1.0457993745803833,284.8822021484375,284.95001220703125,301.8497314453125,292.3162536621094,298.26251220703125,297.0642395019531,284.88336181640625,1.0,0.6489465236663818,0.3438841998577118,0.3438841998577118,1.0,1.0,-3.305112838745117,0.8267038464546204,2.4784090518951416,0.0815389752388,0.8644082546234131,0.8644082546234131,0.0,225.6272888183593,196.0,54178.9296875,0.0,3331.15771484375,1.0,278.7568359375,282.3298034667969,295.3484191894531,298.8753967285156,293.1499938964844,293.1499938964844,279.04998779296875,38597.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221287965774536,1.0,0.0,0.0,3.622284889221192,3.6223089694976807,8.755047247177572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.33056640625,0.0,1521.83642578125,1895.4371337890625,0.0,3608.791259765625,0.9006893038749695,1.0,0.0,3.0,1.0,0.0
18207240,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7515315413475037,0.3340897858142853,0.3059477508068084,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.892375111579895,0.5681296586990356,0.5421347618103027,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9322761297225952,0.6414121389389038,0.4509681463241577,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8132912516593933,0.4248151779174804,0.4074504375457763,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.661747932434082,0.2262973934412002,1.0457993745803833,284.8822021484375,284.95001220703125,301.8497314453125,292.3162536621094,298.26251220703125,297.0642395019531,284.88336181640625,1.0,0.6489465236663818,0.3438841998577118,0.3438841998577118,1.0,1.0,-3.305112838745117,0.8267038464546204,2.4784090518951416,0.0815389752388,0.8644082546234131,0.8644082546234131,0.0,225.6272888183593,196.0,54178.9296875,0.0,3331.15771484375,1.0,278.7568359375,282.3298034667969,295.3484191894531,298.8753967285156,293.1499938964844,293.1499938964844,279.04998779296875,38597.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221287965774536,1.0,0.0,0.0,3.622284889221192,3.6223089694976807,8.755047247177572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.33056640625,0.0,1521.83642578125,1895.4371337890625,0.0,3608.791259765625,0.9006893038749695,1.0,0.0,3.0,1.0,0.0
18207300,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7547001242637634,0.3332582116127014,0.3047873973846435,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8965497612953186,0.56674724817276,0.54038405418396,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9375105500221252,0.6404541730880737,0.4499074816703796,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8168784379959106,0.4239145815372467,0.406213641166687,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6645958423614502,0.2255909293889999,1.0412156581878662,284.9930419921875,284.95001220703125,301.8381042480469,292.3104553222656,298.258056640625,297.0624084472656,284.9947204589844,1.0,0.6444962620735168,0.3440788090229034,0.3440788090229034,1.0,1.0,-3.293330907821656,0.8236464858055115,2.469684362411499,0.0811070203781127,0.9341753125190736,0.9341753125190736,0.0,220.00924682617188,196.0,53226.71875,0.0,3273.029052734375,1.0,279.0011901855469,282.4761962890625,295.28009033203125,298.6463623046875,293.1499938964844,293.1499938964844,279.04998779296875,34679.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915772557258606,1.0,0.0,0.0,3.6529595851898193,3.6529834270477295,8.903956540962099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.85791015625,0.0,1526.5732421875,1895.4371337890625,0.0,3550.09521484375,0.9066302180290222,1.0,0.0,3.0,1.0,0.0
18207360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7587894201278687,0.3326164186000824,0.3039644658565521,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9017208218574524,0.5655695199966431,0.5390170216560364,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.943879246711731,0.6397444605827332,0.4492198526859283,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8212388157844543,0.423180878162384,0.4052647054195404,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6682039499282837,0.2249963134527206,1.0373554229736328,284.9813537597656,284.95001220703125,301.8261413574219,292.3044128417969,298.2547912597656,297.061767578125,284.9798583984375,1.0,0.6401168704032898,0.3443109095096588,0.3443109095096588,1.0,1.0,-3.2840845584869385,0.8214719295501709,2.462612628936768,0.0810236930847168,0.9395071268081664,0.9395071268081664,0.0,213.96896362304688,184.0,53148.19140625,0.0,3218.533203125,1.0,279.0428466796875,282.4707946777344,295.2770690917969,298.6746826171875,293.1499938964844,293.1499938964844,278.75,34045.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91290020942688,1.0,0.0,0.0,3.706841468811035,3.706865549087525,9.168563224193348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.0390625,0.0,1582.480712890625,1895.4371337890625,0.0,3523.4990234375,0.9164474606513976,1.0,0.0,3.0,1.0,0.0
