time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207420,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7666120529174805,0.3304483592510223,0.3018357157707214,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.912096917629242,0.5622328519821167,0.5357161164283752,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9556632041931152,0.6370370388031006,0.4472692310810089,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8295292854309082,0.4209567010402679,0.4029507339000702,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6752002239227295,0.2233759462833404,1.0286906957626345,284.8856811523437,284.95001220703125,301.8013000488281,292.2916259765625,298.24517822265625,297.0570983886719,284.8871459960937,1.0,0.631130039691925,0.3447751104831695,0.3447751104831695,1.0,1.0,-3.26201605796814,0.8160077333450317,2.4460082054138184,0.0807085335254669,0.8390443921089172,0.8390443921089172,0.0,202.5192413330078,172.0,53290.375,0.0,3106.138427734375,1.0,278.7575378417969,282.35333251953125,295.30816650390625,298.782470703125,293.1499938964844,293.1499938964844,279.04998779296875,40059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920188009738922,1.0,0.0,0.0,3.539896249771118,3.5399200916290283,8.36131107462279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.54345703125,0.0,1443.5457763671875,1895.4371337890625,0.0,3590.8935546875,0.8841385245323181,1.0,0.0,3.0,1.0,0.0
18207480,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7666120529174805,0.3304483592510223,0.3018357157707214,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.912096917629242,0.5622328519821167,0.5357161164283752,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9556632041931152,0.6370370388031006,0.4472692310810089,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8295292854309082,0.4209567010402679,0.4029507339000702,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6752002239227295,0.2233759462833404,1.0286906957626345,284.8856811523437,284.95001220703125,301.8013000488281,292.2916259765625,298.24517822265625,297.0570983886719,284.8871459960937,1.0,0.631130039691925,0.3447751104831695,0.3447751104831695,1.0,1.0,-3.26201605796814,0.8160077333450317,2.4460082054138184,0.0807085335254669,0.8390443921089172,0.8390443921089172,0.0,202.5192413330078,172.0,53290.375,0.0,3106.138427734375,1.0,278.7575378417969,282.35333251953125,295.30816650390625,298.782470703125,293.1499938964844,293.1499938964844,279.04998779296875,40059.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920188009738922,1.0,0.0,0.0,3.539896249771118,3.5399200916290283,8.36131107462279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.54345703125,0.0,1443.5457763671875,1895.4371337890625,0.0,3590.8935546875,0.8841385245323181,1.0,0.0,3.0,1.0,0.0
18207540,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7764153480529785,0.3291296660900116,0.3000277578830719,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9255948066711426,0.5598171353340149,0.5327723026275635,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9689443111419678,0.635537326335907,0.4456839561462402,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.839584231376648,0.4194223880767822,0.400879293680191,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6838113069534302,0.2221291065216064,1.0204628705978394,284.982666015625,284.95001220703125,301.7752380371094,292.2778625488281,298.2380065917969,297.055908203125,284.9817810058594,1.0,0.6220462322235107,0.3452393114566803,0.3452393114566803,1.0,1.0,-3.2420036792755127,0.8111699223518372,2.4308338165283203,0.0803649500012397,0.9141780138015748,0.9141780138015748,0.0,190.5195159912109,160.0,52287.2734375,0.0,2996.50927734375,1.0,279.0414428710937,282.4916687011719,295.2418518066406,298.583984375,293.1499938964844,293.1499938964844,278.75,34378.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904301404953,1.0,0.0,0.0,3.622169971466065,3.622193574905396,8.75449245540949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4521484375,0.0,1490.3885498046875,1895.4371337890625,0.0,3487.719970703125,0.8979018926620483,1.0,0.0,3.0,1.0,0.0
18207600,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7764153480529785,0.3291296660900116,0.3000277578830719,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9255948066711426,0.5598171353340149,0.5327723026275635,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9689443111419678,0.635537326335907,0.4456839561462402,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.839584231376648,0.4194223880767822,0.400879293680191,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6838113069534302,0.2221291065216064,1.0204628705978394,284.982666015625,284.95001220703125,301.7752380371094,292.2778625488281,298.2380065917969,297.055908203125,284.9817810058594,1.0,0.6220462322235107,0.3452393114566803,0.3452393114566803,1.0,1.0,-3.2420036792755127,0.8111699223518372,2.4308338165283203,0.0803649500012397,0.9141780138015748,0.9141780138015748,0.0,190.5195159912109,160.0,52287.2734375,0.0,2996.50927734375,1.0,279.0414428710937,282.4916687011719,295.2418518066406,298.583984375,293.1499938964844,293.1499938964844,278.75,34378.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904301404953,1.0,0.0,0.0,3.622169971466065,3.622193574905396,8.75449245540949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4521484375,0.0,1490.3885498046875,1895.4371337890625,0.0,3487.719970703125,0.8979018926620483,1.0,0.0,3.0,1.0,0.0
18207660,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7867552638053894,0.3270431756973266,0.2979621887207031,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9399007558822632,0.5565534830093384,0.5295276045799255,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9814797639846802,0.6328948736190796,0.4437683820724487,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8503398895263672,0.4172463417053222,0.3986001014709472,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6929529905319214,0.2205469608306884,1.0119223594665527,284.8966979980469,284.95001220703125,301.7479858398437,292.2631225585937,298.2289428710937,297.0523681640625,284.8977355957031,1.0,0.6128436326980591,0.345791220664978,0.345791220664978,1.0,1.0,-3.2203123569488525,0.8060312271118164,2.414281129837036,0.0802764445543289,0.8253635168075562,0.8253635168075562,0.0,178.96409606933594,148.0,52388.00390625,0.0,2887.080322265625,1.0,278.7582397460937,282.3837890625,295.2759704589844,298.6929931640625,293.1499938964844,293.1499938964844,279.04998779296875,39940.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915587604045868,1.0,0.0,0.0,3.452300310134888,3.452323198318481,7.952623946039239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37939453125,0.0,1352.0294189453125,1895.4371337890625,0.0,3548.383544921875,0.8648467659950256,1.0,0.0,3.0,1.0,0.0
18207720,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7867552638053894,0.3270431756973266,0.2979621887207031,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9399007558822632,0.5565534830093384,0.5295276045799255,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9814797639846802,0.6328948736190796,0.4437683820724487,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8503398895263672,0.4172463417053222,0.3986001014709472,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6929529905319214,0.2205469608306884,1.0119223594665527,284.8966979980469,284.95001220703125,301.7479858398437,292.2631225585937,298.2289428710937,297.0523681640625,284.8977355957031,1.0,0.6128436326980591,0.345791220664978,0.345791220664978,1.0,1.0,-3.2203123569488525,0.8060312271118164,2.414281129837036,0.0802764445543289,0.8253635168075562,0.8253635168075562,0.0,178.96409606933594,148.0,52388.00390625,0.0,2887.080322265625,1.0,278.7582397460937,282.3837890625,295.2759704589844,298.6929931640625,293.1499938964844,293.1499938964844,279.04998779296875,39940.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915587604045868,1.0,0.0,0.0,3.452300310134888,3.452323198318481,7.952623946039239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.37939453125,0.0,1352.0294189453125,1895.4371337890625,0.0,3548.383544921875,0.8648467659950256,1.0,0.0,3.0,1.0,0.0
18207780,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7994595766067505,0.3256950080394745,0.2961601912975311,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9564823508262634,0.5540904402732849,0.5265766978263855,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9946839809417723,0.6313107013702393,0.4421587586402893,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8636629581451416,0.4156665802001953,0.3965157568454742,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7040035724639893,0.2192831635475158,1.0037082433700562,284.9833374023437,284.95001220703125,301.7195129394531,292.2474670410156,298.2218017578125,297.0516052246094,284.9824523925781,1.0,0.6035436391830444,0.3463431298732757,0.3463431298732757,1.0,1.0,-3.200272798538208,0.8014007806777954,2.398872137069702,0.0801471620798111,0.8966525197029114,0.8966525197029114,0.0,166.97683715820312,151.0,51447.6953125,0.0,2780.06201171875,1.0,279.0407409667969,282.5111694335937,295.2107849121094,298.5003356933594,293.1499938964844,293.1499938964844,279.3500061035156,34252.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043790698051452,1.0,0.0,0.0,3.5432052612304688,3.5432279109954834,8.376949267585587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.47216796875,0.0,1404.8724365234375,1895.4371337890625,0.0,3444.3681640625,0.8801066875457764,1.0,0.0,3.0,1.0,0.0
18207840,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7994595766067505,0.3256950080394745,0.2961601912975311,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9564823508262634,0.5540904402732849,0.5265766978263855,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9946839809417723,0.6313107013702393,0.4421587586402893,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8636629581451416,0.4156665802001953,0.3965157568454742,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7040035724639893,0.2192831635475158,1.0037082433700562,284.9833374023437,284.95001220703125,301.7195129394531,292.2474670410156,298.2218017578125,297.0516052246094,284.9824523925781,1.0,0.6035436391830444,0.3463431298732757,0.3463431298732757,1.0,1.0,-3.200272798538208,0.8014007806777954,2.398872137069702,0.0801471620798111,0.8966525197029114,0.8966525197029114,0.0,166.97683715820312,151.0,51447.6953125,0.0,2780.06201171875,1.0,279.0407409667969,282.5111694335937,295.2107849121094,298.5003356933594,293.1499938964844,293.1499938964844,279.3500061035156,34252.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043790698051452,1.0,0.0,0.0,3.5432052612304688,3.5432279109954834,8.376949267585587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.47216796875,0.0,1404.8724365234375,1895.4371337890625,0.0,3444.3681640625,0.8801066875457764,1.0,0.0,3.0,1.0,0.0
18207900,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8032345175743103,0.3251210153102875,0.2954667210578918,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.961111545562744,0.5529787540435791,0.5253340005874634,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9982613921165466,0.6306524872779846,0.4415255188941955,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8676984906196594,0.4149775207042694,0.3956837654113769,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7071937918663025,0.2187280505895614,1.000454306602478,285.0677795410156,284.95001220703125,301.704833984375,292.2392883300781,298.2188720703125,297.0519714355469,285.0689392089844,1.0,0.6007946133613586,0.3466190993785858,0.3466190993785858,1.0,1.0,-3.192265510559082,0.7997062802314758,2.392559051513672,0.0802456811070442,0.977383017539978,0.977383017539978,0.0,163.46932983398438,151.0,50691.09765625,0.0,2744.640869140625,1.0,279.29742431640625,282.6311340332031,295.18017578125,298.35546875,293.1499938964844,293.1499938964844,279.3500061035156,31681.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972756266593933,1.0,0.0,0.0,3.626955032348633,3.6269781589508057,8.777637390267046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.1083984375,0.0,1475.5748291015625,1895.4371337890625,0.0,3378.17626953125,0.8982188701629639,1.0,0.0,3.0,1.0,0.0
18207960,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.805192232131958,0.3245241940021515,0.2949196100234985,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9634076356887816,0.5518539547920227,0.5242663025856018,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.6300318241119385,0.4401341080665588,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.869807243347168,0.4142822623252868,0.3950021862983703,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7087501287460327,0.2181792706251144,0.9977587461471558,285.0408020019531,284.95001220703125,301.6898498535156,292.2308959960937,298.216064453125,297.052490234375,285.0375061035156,1.0,0.5987117886543274,0.3469193875789642,0.3469193875789642,1.0,1.0,-3.184602737426758,0.7981784343719482,2.3864243030548096,0.0805012285709381,0.99525386095047,0.99525386095047,0.0,161.4287109375,154.0,50775.14453125,0.0,2718.036865234375,1.0,279.3422241210937,282.606689453125,295.1995544433594,298.43133544921875,293.1499938964844,293.1499938964844,279.04998779296875,31481.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953611850738525,1.0,0.0,0.0,3.72234320640564,3.72236704826355,9.245408705282898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.34716796875,0.0,1580.678466796875,1895.4371337890625,0.0,3360.306396484375,0.9181820154190063,1.0,0.0,3.0,1.0,0.0
18208020,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8047100901603699,0.3226305246353149,0.2935570478439331,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9629451036453248,0.5490521192550659,0.5220255851745605,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.6278279423713684,0.438913494348526,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8695423603057861,0.4123727977275848,0.3935092687606811,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7081788778305054,0.2168417423963546,0.99260014295578,284.8721008300781,284.95001220703125,301.6662292480469,292.21746826171875,298.208251953125,297.049072265625,284.87322998046875,1.0,0.5963423252105713,0.3473818004131317,0.3473818004131317,1.0,1.0,-3.1708006858825684,0.7951964139938354,2.375604152679444,0.0807294622063636,0.875113308429718,0.875113308429718,0.0,160.3139190673828,154.0,51462.22265625,0.0,2684.294921875,1.0,279.0662841796875,282.411865234375,295.2611999511719,298.6288146972656,293.1499938964844,293.1499938964844,279.04998779296875,37969.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90596342086792,1.0,0.0,0.0,3.6751513481140137,3.675175905227661,9.012468353830628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8515625,0.0,1576.16845703125,1895.4371337890625,0.0,3459.10546875,0.911258578300476,1.0,0.0,3.0,1.0,0.0
18208080,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8038485050201416,0.3220168650150299,0.2930002212524414,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.962001621723175,0.5481595396995544,0.5211806297302246,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.6270376443862915,0.4388895630836487,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.868748664855957,0.4117467701435089,0.392922967672348,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.707385241985321,0.2163900136947631,0.9906535744667052,284.8803405761719,284.95001220703125,301.6590270996094,292.21337890625,298.2054748535156,297.047607421875,284.881591796875,1.0,0.5957562327384949,0.347519963979721,0.347519963979721,1.0,1.0,-3.166041135787964,0.7941043376922607,2.371936798095703,0.0807286500930786,0.8693528771400452,0.8693528771400452,0.0,160.35169982910156,157.0,51327.30859375,0.0,2675.0,1.0,279.05712890625,282.4215393066406,295.247802734375,298.595703125,293.1499938964844,293.1499938964844,279.3500061035156,38455.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906822681427002,1.0,0.0,0.0,3.6442716121673584,3.6442959308624254,8.861653668645886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.61279296875,0.0,1545.14990234375,1895.4371337890625,0.0,3467.093994140625,0.905544936656952,1.0,0.0,3.0,1.0,0.0
18208140,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8001394867897034,0.320260226726532,0.2912339866161346,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9576106667518616,0.5452782511711121,0.5182520151138306,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.996887981891632,0.624775230884552,0.4376266896724701,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651048541069031,0.4097749590873718,0.3909117579460144,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.70368891954422,0.2148086428642273,0.9833221435546876,284.9857177734375,284.95001220703125,301.62701416015625,292.1949462890625,298.1960144042969,297.0445251464844,284.984130859375,1.0,0.593806803226471,0.3481205105781555,0.3481205105781555,1.0,1.0,-3.147644758224488,0.7900679707527161,2.357576847076416,0.0808112695813179,0.9496721029281616,0.9496721029281616,0.0,161.0175323486328,160.0,50320.0390625,0.0,2642.0908203125,1.0,279.34307861328125,282.5668029785156,295.167724609375,298.3902893066406,293.1499938964844,293.1499938964844,279.04998779296875,33899.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975308537483215,1.0,0.0,0.0,3.732105493545532,3.73213005065918,9.293966627410556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.25830078125,0.0,1610.3792724609375,1895.4371337890625,0.0,3380.557373046875,0.9220050573349,1.0,0.0,3.0,1.0,0.0
18208200,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8001394867897034,0.320260226726532,0.2912339866161346,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9576106667518616,0.5452782511711121,0.5182520151138306,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.996887981891632,0.624775230884552,0.4376266896724701,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651048541069031,0.4097749590873718,0.3909117579460144,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.70368891954422,0.2148086428642273,0.9833221435546876,284.9857177734375,284.95001220703125,301.62701416015625,292.1949462890625,298.1960144042969,297.0445251464844,284.984130859375,1.0,0.593806803226471,0.3481205105781555,0.3481205105781555,1.0,1.0,-3.147644758224488,0.7900679707527161,2.357576847076416,0.0808112695813179,0.9496721029281616,0.9496721029281616,0.0,161.0175323486328,160.0,50320.0390625,0.0,2642.0908203125,1.0,279.34307861328125,282.5668029785156,295.167724609375,298.3902893066406,293.1499938964844,293.1499938964844,279.04998779296875,33899.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975308537483215,1.0,0.0,0.0,3.732105493545532,3.73213005065918,9.293966627410556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.25830078125,0.0,1610.3792724609375,1895.4371337890625,0.0,3380.557373046875,0.9220050573349,1.0,0.0,3.0,1.0,0.0
18208260,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7943465113639832,0.3177596032619476,0.2893285155296325,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9505122303962708,0.5415782928466797,0.5151569843292236,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9921221137046814,0.62152099609375,0.4356893002986908,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8593772053718567,0.4071682393550873,0.3887834250926971,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6981458067893982,0.2128584533929824,0.9757522344589232,284.8801574707031,284.95001220703125,301.5938720703125,292.17559814453125,298.1842956542969,297.0390625,284.88201904296875,1.0,0.5923930406570435,0.3487348556518554,0.3487348556518554,1.0,1.0,-3.127646446228028,0.7855372428894043,2.342109203338623,0.080906331539154,0.8419495224952698,0.8419495224952698,0.0,163.0616912841797,163.0,50512.81640625,0.0,2613.72900390625,1.0,279.0572814941406,282.44073486328125,295.19580078125,298.4970397949219,293.1499938964844,293.1499938964844,279.3500061035156,40241.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056891798973083,1.0,0.0,0.0,3.565330266952514,3.565354347229004,8.4818941559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.92578125,0.0,1471.9910888671875,1895.4371337890625,0.0,3456.55517578125,0.8898437023162842,1.0,0.0,3.0,1.0,0.0
18208320,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7943465113639832,0.3177596032619476,0.2893285155296325,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9505122303962708,0.5415782928466797,0.5151569843292236,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9921221137046814,0.62152099609375,0.4356893002986908,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8593772053718567,0.4071682393550873,0.3887834250926971,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6981458067893982,0.2128584533929824,0.9757522344589232,284.8801574707031,284.95001220703125,301.5938720703125,292.17559814453125,298.1842956542969,297.0390625,284.88201904296875,1.0,0.5923930406570435,0.3487348556518554,0.3487348556518554,1.0,1.0,-3.127646446228028,0.7855372428894043,2.342109203338623,0.080906331539154,0.8419495224952698,0.8419495224952698,0.0,163.0616912841797,163.0,50512.81640625,0.0,2613.72900390625,1.0,279.0572814941406,282.44073486328125,295.19580078125,298.4970397949219,293.1499938964844,293.1499938964844,279.3500061035156,40241.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056891798973083,1.0,0.0,0.0,3.565330266952514,3.565354347229004,8.4818941559206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.92578125,0.0,1471.9910888671875,1895.4371337890625,0.0,3456.55517578125,0.8898437023162842,1.0,0.0,3.0,1.0,0.0
18208380,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7889696955680847,0.3160699903964996,0.2877098321914673,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.943596363067627,0.538769006729126,0.5123893022537231,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9874303340911864,0.619510293006897,0.4341422319412231,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8540230393409729,0.4052207767963409,0.3868725895881653,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6927888989448547,0.2112347185611724,0.9684808254241944,284.98394775390625,284.95001220703125,301.5595703125,292.1553649902344,298.1745300292969,297.036376953125,284.9831848144531,1.0,0.591299295425415,0.3493492007255554,0.3493492007255554,1.0,1.0,-3.1094655990600586,0.7815672755241394,2.327898502349853,0.0809547156095504,0.9210730195045472,0.9210730195045472,0.0,165.17095947265625,166.0,49511.49609375,0.0,2589.53662109375,1.0,279.34161376953125,282.5845031738281,295.1187744140625,298.2898254394531,293.1499938964844,293.1499938964844,279.04998779296875,34356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942702412605286,1.0,0.0,0.0,3.64874267578125,3.64876651763916,8.883411624083237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7099609375,0.0,1519.478759765625,1895.4371337890625,0.0,3350.11865234375,0.9036937355995178,1.0,0.0,3.0,1.0,0.0
18208440,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7889696955680847,0.3160699903964996,0.2877098321914673,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.943596363067627,0.538769006729126,0.5123893022537231,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9874303340911864,0.619510293006897,0.4341422319412231,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8540230393409729,0.4052207767963409,0.3868725895881653,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6927888989448547,0.2112347185611724,0.9684808254241944,284.98394775390625,284.95001220703125,301.5595703125,292.1553649902344,298.1745300292969,297.036376953125,284.9831848144531,1.0,0.591299295425415,0.3493492007255554,0.3493492007255554,1.0,1.0,-3.1094655990600586,0.7815672755241394,2.327898502349853,0.0809547156095504,0.9210730195045472,0.9210730195045472,0.0,165.17095947265625,166.0,49511.49609375,0.0,2589.53662109375,1.0,279.34161376953125,282.5845031738281,295.1187744140625,298.2898254394531,293.1499938964844,293.1499938964844,279.04998779296875,34356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942702412605286,1.0,0.0,0.0,3.64874267578125,3.64876651763916,8.883411624083237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7099609375,0.0,1519.478759765625,1895.4371337890625,0.0,3350.11865234375,0.9036937355995178,1.0,0.0,3.0,1.0,0.0
18208500,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7861725091934204,0.3149035573005676,0.286927729845047,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9399127960205078,0.5370125770568848,0.5110388398170471,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9848511815071106,0.6180207133293152,0.4333883225917816,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8512547612190247,0.4039863646030426,0.3859537541866302,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6900308132171631,0.2102975398302078,0.9650419354438782,284.8638000488281,284.95001220703125,301.5420227050781,292.1449279785156,298.1690979003906,297.034423828125,284.861328125,1.0,0.5908814668655396,0.3496563732624054,0.3496563732624054,1.0,1.0,-3.100761651992798,0.7796910405158997,2.321070432662964,0.081105388700962,0.8331434726715088,0.8331434726715088,0.0,166.39288330078125,166.0,50070.390625,0.0,2579.14794921875,1.0,279.0980224609375,282.4374084472656,295.16998291015625,298.47821044921875,293.1499938964844,293.1499938964844,279.04998779296875,39016.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000476598739624,1.0,0.0,0.0,3.5890188217163086,3.589042901992798,8.594978453402291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.6123046875,0.0,1488.56884765625,1895.4371337890625,0.0,3404.028564453125,0.8913966417312622,1.0,0.0,3.0,1.0,0.0
18208560,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7825319170951843,0.3136001229286194,0.2858478128910064,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9351771473884584,0.5351033806800842,0.5093417763710022,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9813606142997742,0.6163517236709595,0.4322968423366546,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.847734808921814,0.4026182889938354,0.3847659528255462,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6865704655647278,0.2092610299587249,0.9608917832374572,284.8919982910156,284.95001220703125,301.524169921875,292.1342468261719,298.16290283203125,297.0316162109375,284.89361572265625,1.0,0.59038245677948,0.3500022292137146,0.3500022292137146,1.0,1.0,-3.08969521522522,0.7771678566932678,2.3125274181365967,0.0810987800359726,0.8269726634025574,0.8269726634025574,0.0,167.99728393554688,169.0,49639.79296875,0.0,2566.277099609375,1.0,279.05816650390625,282.47235107421875,295.1496276855469,298.395751953125,293.1499938964844,293.1499938964844,279.3500061035156,40239.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014421701431274,1.0,0.0,0.0,3.4729316234588623,3.472954750061035,8.047959454415832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.4912109375,0.0,1375.130126953125,1895.4371337890625,0.0,3417.02392578125,0.8696233034133911,1.0,0.0,3.0,1.0,0.0
18208620,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7790359258651733,0.312581717967987,0.2848129570484161,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.930525541305542,0.533449649810791,0.507641613483429,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9778984785079956,0.6151353120803833,0.4312882721424103,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8443309664726257,0.4014501571655273,0.3835729658603668,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.683129072189331,0.2082893997430801,0.95647394657135,285.0011291503906,284.95001220703125,301.5038452148437,292.1220397949219,298.1570739746094,297.02996826171875,285.00067138671875,1.0,0.5898678302764893,0.3503895998001098,0.3503895998001098,1.0,1.0,-3.07844352722168,0.7747078537940979,2.3037357330322266,0.0810975357890129,0.9003299474716187,0.9003299474716187,0.0,169.5672607421875,169.0,48785.03515625,0.0,2552.945556640625,1.0,279.30718994140625,282.613037109375,295.0743408203125,298.17047119140625,293.1499938964844,293.1499938964844,279.3500061035156,34484.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928632140159607,1.0,0.0,0.0,3.522939682006836,3.5229620933532715,8.281398891085701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.509765625,0.0,1385.406005859375,1895.4371337890625,0.0,3336.973388671875,0.8771849870681763,1.0,0.0,3.0,1.0,0.0
18208680,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7768850326538086,0.3118471503257751,0.2842212915420532,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.927565336227417,0.5322238206863403,0.5065626502037048,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.975707709789276,0.6142581701278687,0.4307450950145721,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8421961069107056,0.4005979001522064,0.3828332424163818,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6809120178222656,0.2075796425342559,0.9535250663757324,284.986083984375,284.95001220703125,301.4876403808594,292.1122436523437,298.153076171875,297.029296875,284.985107421875,1.0,0.5895669460296631,0.3506939709186554,0.3506939709186554,1.0,1.0,-3.0713469982147217,0.7733198404312134,2.2980270385742188,0.0812898203730583,0.9031828045845032,0.9031828045845032,0.0,170.5927276611328,172.0,48704.4765625,0.0,2544.7568359375,1.0,279.3409118652344,282.6053466796875,295.07427978515625,298.1943664550781,293.1499938964844,293.1499938964844,279.04998779296875,34166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898515701293945,1.0,0.0,0.0,3.5660884380340576,3.566111326217652,8.485502007715695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.98486328125,0.0,1428.39892578125,1895.4371337890625,0.0,3308.8193359375,0.8851646780967712,1.0,0.0,3.0,1.0,0.0
18208740,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7704746723175049,0.3093203604221344,0.2823044955730438,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.91898912191391,0.5284900665283203,0.5034468770027161,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688224792480468,0.6110110878944397,0.4288325309753418,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8360083699226379,0.3979198634624481,0.3806557655334472,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.674666702747345,0.2055441886186599,0.9456870555877686,284.8980407714844,284.95001220703125,301.45001220703125,292.08935546875,298.14117431640625,297.0248718261719,284.898681640625,1.0,0.5887768864631653,0.3513857424259186,0.3513857424259186,1.0,1.0,-3.050963878631592,0.7687945365905762,2.282169342041016,0.0814056172966957,0.8145027756690979,0.8145027756690979,0.0,173.71826171875,175.0,48803.71484375,0.0,2522.32763671875,1.0,279.0592041015625,282.4972229003906,295.1042785644531,298.2986145019531,293.1499938964844,293.1499938964844,279.3500061035156,39947.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970173597335815,1.0,0.0,0.0,3.3921799659729004,3.392202138900757,7.678052043047501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1171875,0.0,1292.250244140625,1895.4371337890625,0.0,3375.765869140625,0.8516272306442261,1.0,0.0,3.0,1.0,0.0
18208800,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7704746723175049,0.3093203604221344,0.2823044955730438,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.91898912191391,0.5284900665283203,0.5034468770027161,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9688224792480468,0.6110110878944397,0.4288325309753418,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8360083699226379,0.3979198634624481,0.3806557655334472,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.674666702747345,0.2055441886186599,0.9456870555877686,284.8980407714844,284.95001220703125,301.45001220703125,292.08935546875,298.14117431640625,297.0248718261719,284.898681640625,1.0,0.5887768864631653,0.3513857424259186,0.3513857424259186,1.0,1.0,-3.050963878631592,0.7687945365905762,2.282169342041016,0.0814056172966957,0.8145027756690979,0.8145027756690979,0.0,173.71826171875,175.0,48803.71484375,0.0,2522.32763671875,1.0,279.0592041015625,282.4972229003906,295.1042785644531,298.2986145019531,293.1499938964844,293.1499938964844,279.3500061035156,39947.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970173597335815,1.0,0.0,0.0,3.3921799659729004,3.392202138900757,7.678052043047501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.1171875,0.0,1292.250244140625,1895.4371337890625,0.0,3375.765869140625,0.8516272306442261,1.0,0.0,3.0,1.0,0.0
18208860,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7649737596511841,0.3074711859226227,0.280618816614151,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9116371870040894,0.5254963040351868,0.5005911588668823,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9625864624977112,0.6087687015533447,0.4272055625915527,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8306259512901306,0.3957889378070831,0.3786447048187256,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.669102668762207,0.2037806659936905,0.938039243221283,284.9834899902344,284.95001220703125,301.41033935546875,292.0649108886719,298.1307678222656,297.02264404296875,284.9825439453125,1.0,0.5880093574523926,0.3521472513675689,0.3521472513675689,1.0,1.0,-3.0319314002990723,0.7648693323135376,2.267061948776245,0.0816463232040405,0.8852040767669678,0.8852040767669678,0.0,176.4949951171875,178.0,47891.41015625,0.0,2500.85693359375,1.0,279.3402404785156,282.6222229003906,295.0272521972656,298.0975952148437,293.1499938964844,293.1499938964844,279.6499938964844,34131.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855475783348083,1.0,0.0,0.0,3.487566471099853,3.48758864402771,8.115930540952832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0517578125,0.0,1346.4947509765625,1895.4371337890625,0.0,3268.545654296875,0.8675422072410583,1.0,0.0,3.0,1.0,0.0
18208920,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7649737596511841,0.3074711859226227,0.280618816614151,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9116371870040894,0.5254963040351868,0.5005911588668823,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9625864624977112,0.6087687015533447,0.4272055625915527,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8306259512901306,0.3957889378070831,0.3786447048187256,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.669102668762207,0.2037806659936905,0.938039243221283,284.9834899902344,284.95001220703125,301.41033935546875,292.0649108886719,298.1307678222656,297.02264404296875,284.9825439453125,1.0,0.5880093574523926,0.3521472513675689,0.3521472513675689,1.0,1.0,-3.0319314002990723,0.7648693323135376,2.267061948776245,0.0816463232040405,0.8852040767669678,0.8852040767669678,0.0,176.4949951171875,178.0,47891.41015625,0.0,2500.85693359375,1.0,279.3402404785156,282.6222229003906,295.0272521972656,298.0975952148437,293.1499938964844,293.1499938964844,279.6499938964844,34131.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855475783348083,1.0,0.0,0.0,3.487566471099853,3.48758864402771,8.115930540952832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0517578125,0.0,1346.4947509765625,1895.4371337890625,0.0,3268.545654296875,0.8675422072410583,1.0,0.0,3.0,1.0,0.0
18208980,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7602697610855103,0.3058098554611206,0.279234766960144,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.905440866947174,0.5227298736572266,0.4980982542037964,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9569674134254456,0.6067706346511841,0.4259007275104522,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8259340524673462,0.3938533067703247,0.3769280314445495,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.664256751537323,0.2021723091602325,0.9313296675682068,285.0402526855469,284.95001220703125,301.36785888671875,292.0382080078125,298.12115478515625,297.02215576171875,285.0366516113281,1.0,0.5874754190444946,0.3529087901115417,0.3529087901115417,1.0,1.0,-3.015571117401123,0.761773943901062,2.2537972927093506,0.0821637362241745,0.9831448197364808,0.9831448197364808,0.0,179.07908630371094,181.0,47213.765625,0.0,2483.56884765625,1.0,279.6419677734375,282.7154846191406,295.0053405761719,298.0181579589844,293.1499938964844,293.1499938964844,279.3500061035156,31229.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760700225830078,1.0,0.0,0.0,3.676724195480346,3.676747560501098,9.020183711072604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.595703125,0.0,1527.14990234375,1895.4371337890625,0.0,3179.740234375,0.9076250791549684,1.0,0.0,3.0,1.0,0.0
18209040,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7602697610855103,0.3058098554611206,0.279234766960144,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.905440866947174,0.5227298736572266,0.4980982542037964,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9569674134254456,0.6067706346511841,0.4259007275104522,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8259340524673462,0.3938533067703247,0.3769280314445495,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.664256751537323,0.2021723091602325,0.9313296675682068,285.0402526855469,284.95001220703125,301.36785888671875,292.0382080078125,298.12115478515625,297.02215576171875,285.0366516113281,1.0,0.5874754190444946,0.3529087901115417,0.3529087901115417,1.0,1.0,-3.015571117401123,0.761773943901062,2.2537972927093506,0.0821637362241745,0.9831448197364808,0.9831448197364808,0.0,179.07908630371094,181.0,47213.765625,0.0,2483.56884765625,1.0,279.6419677734375,282.7154846191406,295.0053405761719,298.0181579589844,293.1499938964844,293.1499938964844,279.3500061035156,31229.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760700225830078,1.0,0.0,0.0,3.676724195480346,3.676747560501098,9.020183711072604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.595703125,0.0,1527.14990234375,1895.4371337890625,0.0,3179.740234375,0.9076250791549684,1.0,0.0,3.0,1.0,0.0
18209100,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7575342059135437,0.3044940531253814,0.2783813178539276,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9020421504974364,0.5208100080490112,0.4966678023338318,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9535660147666932,0.6050460338592529,0.4250524342060089,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8232245445251465,0.3924733996391296,0.3759354650974273,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6615526676177979,0.2011493742465973,0.9277154803276062,284.8843078613281,284.95001220703125,301.3456115722656,292.02410888671875,298.1148681640625,297.0204162597656,284.8773193359375,1.0,0.5872039794921875,0.3532895445823669,0.3532895445823669,1.0,1.0,-3.006274938583374,0.7598568201065063,2.246418237686157,0.0823857933282852,0.8847633600234985,0.8847633600234985,0.0,180.62901306152344,181.0,48019.78515625,0.0,2474.21826171875,1.0,279.3966979980469,282.5274658203125,295.067626953125,298.23828125,293.1499938964844,293.1499938964844,279.3500061035156,35446.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845075368881226,1.0,0.0,0.0,3.680856466293335,3.6808807849884033,9.040471127264028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.51611328125,0.0,1563.58984375,1895.4371337890625,0.0,3258.807373046875,0.9096528887748718,1.0,0.0,3.0,1.0,0.0
18209160,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7539767026901245,0.3029192984104156,0.277128517627716,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8977771401405334,0.5185954570770264,0.4947667717933655,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9490257501602172,0.6029637455940247,0.423748105764389,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8197356462478638,0.3908427357673645,0.3745719492435455,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6581732630729675,0.1999507248401641,0.9230888485908508,284.8762512207031,284.95001220703125,301.3227233886719,292.0094909667969,298.10699462890625,297.01715087890625,284.8778381347656,1.0,0.5867630839347839,0.3536803424358368,0.3536803424358368,1.0,1.0,-2.9937193393707275,0.7569180727005005,2.2368013858795166,0.0822822004556655,0.8536845445632935,0.8536845445632935,0.0,182.58367919921875,184.0,47646.0234375,0.0,2460.95068359375,1.0,279.35723876953125,282.5311279296875,295.0478820800781,298.170654296875,293.1499938964844,293.1499938964844,279.6499938964844,38932.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884976506233215,1.0,0.0,0.0,3.5852861404418945,3.585310220718384,8.577109724683396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.82177734375,0.0,1483.9093017578125,1895.4371337890625,0.0,3296.155029296875,0.892656683921814,1.0,0.0,3.0,1.0,0.0
18209220,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7483974695205688,0.3007826209068298,0.2751149535179138,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.89089435338974,0.515267014503479,0.4915182590484619,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.941721260547638,0.6003016233444214,0.4217413067817688,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8140071630477905,0.3884033560752868,0.3722177445888519,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6525729894638062,0.1979631036520004,0.9143806099891664,284.9819030761719,284.95001220703125,301.2751770019531,291.9788513183594,298.0935363769531,297.01397705078125,284.9801025390625,1.0,0.5858733057975769,0.3544619083404541,0.3544619083404541,1.0,1.0,-2.971675634384156,0.7520106434822083,2.219665050506592,0.0821534991264343,0.9315211176872252,0.9315211176872252,0.0,185.7041473388672,187.0,46603.20703125,0.0,2436.27978515625,1.0,279.6426086425781,282.6764221191406,294.9495544433594,297.9457092285156,293.1499938964844,293.1499938964844,279.3500061035156,33939.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878661036491394,1.0,0.0,0.0,3.672790765762329,3.6728146076202393,9.000893896882189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.5390625,0.0,1543.162841796875,1895.4371337890625,0.0,3204.03125,0.9086527824401855,1.0,0.0,3.0,1.0,0.0
