time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209280,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7483974695205688,0.3007826209068298,0.2751149535179138,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.89089435338974,0.515267014503479,0.4915182590484619,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.941721260547638,0.6003016233444214,0.4217413067817688,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8140071630477905,0.3884033560752868,0.3722177445888519,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6525729894638062,0.1979631036520004,0.9143806099891664,284.9819030761719,284.95001220703125,301.2751770019531,291.9788513183594,298.0935363769531,297.01397705078125,284.9801025390625,1.0,0.5858733057975769,0.3544619083404541,0.3544619083404541,1.0,1.0,-2.971675634384156,0.7520106434822083,2.219665050506592,0.0821534991264343,0.9315211176872252,0.9315211176872252,0.0,185.7041473388672,187.0,46603.20703125,0.0,2436.27978515625,1.0,279.6426086425781,282.6764221191406,294.9495544433594,297.9457092285156,293.1499938964844,293.1499938964844,279.3500061035156,33939.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878661036491394,1.0,0.0,0.0,3.672790765762329,3.6728146076202393,9.000893896882189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.5390625,0.0,1543.162841796875,1895.4371337890625,0.0,3204.03125,0.9086527824401855,1.0,0.0,3.0,1.0,0.0
18209340,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7427833080291748,0.2979938089847564,0.2729775011539459,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8839218020439148,0.5112127065658569,0.4881134927272796,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.934079885482788,0.5966347455978394,0.4195565283298492,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8079992532730103,0.3854025900363922,0.3697503507137298,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.647020697593689,0.1956809014081955,0.9054743647575378,284.87908935546875,284.95001220703125,301.2254333496094,291.94647216796875,298.0777587890625,297.00860595703125,284.88116455078125,1.0,0.5849506258964539,0.3552434742450714,0.3552434742450714,1.0,1.0,-2.9487226009368896,0.7467696070671082,2.2019529342651367,0.0820614844560623,0.823828399181366,0.823828399181366,0.0,188.9791412353516,190.0,46657.21875,0.0,2410.988037109375,1.0,279.3578186035156,282.5585632324219,294.96710205078125,298.0325622558594,293.1499938964844,293.1499938964844,279.6499938964844,40791.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870334625244141,1.0,0.0,0.0,3.480839490890503,3.480862617492676,8.084651312856295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0693359375,0.0,1387.177490234375,1895.4371337890625,0.0,3282.453857421875,0.8717427253723145,1.0,0.0,3.0,1.0,0.0
18209400,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7427833080291748,0.2979938089847564,0.2729775011539459,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8839218020439148,0.5112127065658569,0.4881134927272796,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.934079885482788,0.5966347455978394,0.4195565283298492,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8079992532730103,0.3854025900363922,0.3697503507137298,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.647020697593689,0.1956809014081955,0.9054743647575378,284.87908935546875,284.95001220703125,301.2254333496094,291.94647216796875,298.0777587890625,297.00860595703125,284.88116455078125,1.0,0.5849506258964539,0.3552434742450714,0.3552434742450714,1.0,1.0,-2.9487226009368896,0.7467696070671082,2.2019529342651367,0.0820614844560623,0.823828399181366,0.823828399181366,0.0,188.9791412353516,190.0,46657.21875,0.0,2410.988037109375,1.0,279.3578186035156,282.5585632324219,294.96710205078125,298.0325622558594,293.1499938964844,293.1499938964844,279.6499938964844,40791.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870334625244141,1.0,0.0,0.0,3.480839490890503,3.480862617492676,8.084651312856295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.0693359375,0.0,1387.177490234375,1895.4371337890625,0.0,3282.453857421875,0.8717427253723145,1.0,0.0,3.0,1.0,0.0
18209460,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7380663156509399,0.2959916591644287,0.2711168825626373,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8779525756835938,0.5080194473266602,0.4850298166275024,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9275715351104736,0.5941371917724609,0.4177081882953644,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8026074171066284,0.3830486536026001,0.3674938082695007,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6421823501586914,0.1937297284603119,0.8968917727470398,284.98193359375,284.95001220703125,301.17364501953125,291.9125061035156,298.06494140625,297.0069885253906,284.98095703125,1.0,0.5840318202972412,0.3561792969703674,0.3561792969703674,1.0,1.0,-2.9275219440460205,0.7424718737602234,2.1850500106811523,0.0823451727628707,0.9006706476211548,0.9006706476211548,0.0,191.7904052734375,193.0,45651.41015625,0.0,2386.814208984375,1.0,279.64093017578125,282.70050048828125,294.87188720703125,297.8070678710937,293.1499938964844,293.1499938964844,279.95001220703125,34348.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747097849845886,1.0,0.0,0.0,3.566108226776123,3.566131114959717,8.485595230922627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8515625,0.0,1429.7515869140625,1895.4371337890625,0.0,3166.9853515625,0.8852900266647339,1.0,0.0,3.0,1.0,0.0
18209520,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7380663156509399,0.2959916591644287,0.2711168825626373,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8779525756835938,0.5080194473266602,0.4850298166275024,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9275715351104736,0.5941371917724609,0.4177081882953644,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8026074171066284,0.3830486536026001,0.3674938082695007,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6421823501586914,0.1937297284603119,0.8968917727470398,284.98193359375,284.95001220703125,301.17364501953125,291.9125061035156,298.06494140625,297.0069885253906,284.98095703125,1.0,0.5840318202972412,0.3561792969703674,0.3561792969703674,1.0,1.0,-2.9275219440460205,0.7424718737602234,2.1850500106811523,0.0823451727628707,0.9006706476211548,0.9006706476211548,0.0,191.7904052734375,193.0,45651.41015625,0.0,2386.814208984375,1.0,279.64093017578125,282.70050048828125,294.87188720703125,297.8070678710937,293.1499938964844,293.1499938964844,279.95001220703125,34348.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747097849845886,1.0,0.0,0.0,3.566108226776123,3.566131114959717,8.485595230922627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8515625,0.0,1429.7515869140625,1895.4371337890625,0.0,3166.9853515625,0.8852900266647339,1.0,0.0,3.0,1.0,0.0
18209580,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7341701984405518,0.294254332780838,0.2696497738361358,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8728877305984497,0.5051287412643433,0.4824020564556122,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9221412539482116,0.5919871926307678,0.4162830114364624,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7980074286460876,0.3809678256511688,0.3656237721443176,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6381062269210815,0.1919935494661331,0.8895434737205505,285.0535583496094,284.95001220703125,301.1200256347656,291.8771057128906,298.0533752441406,297.0072631835937,285.05029296875,1.0,0.5833814144134521,0.3571151196956634,0.3571151196956634,1.0,1.0,-2.909804582595825,0.7392743825912476,2.170530080795288,0.0830083712935447,1.0,1.0,0.0,194.3154754638672,196.0,44854.42578125,0.0,2367.670166015625,1.0,279.9425964355469,282.80963134765625,294.8388671875,297.7088317871094,293.1499938964844,293.1499938964844,279.6499938964844,31556.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640118837356567,1.0,0.0,0.0,3.743920803070069,3.7439448833465576,9.35290586312476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.396484375,0.0,1606.0877685546875,1895.4371337890625,0.0,3066.63623046875,0.9229586124420166,1.0,0.0,3.0,1.0,0.0
18209640,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7341701984405518,0.294254332780838,0.2696497738361358,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8728877305984497,0.5051287412643433,0.4824020564556122,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9221412539482116,0.5919871926307678,0.4162830114364624,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7980074286460876,0.3809678256511688,0.3656237721443176,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6381062269210815,0.1919935494661331,0.8895434737205505,285.0535583496094,284.95001220703125,301.1200256347656,291.8771057128906,298.0533752441406,297.0072631835937,285.05029296875,1.0,0.5833814144134521,0.3571151196956634,0.3571151196956634,1.0,1.0,-2.909804582595825,0.7392743825912476,2.170530080795288,0.0830083712935447,1.0,1.0,0.0,194.3154754638672,196.0,44854.42578125,0.0,2367.670166015625,1.0,279.9425964355469,282.80963134765625,294.8388671875,297.7088317871094,293.1499938964844,293.1499938964844,279.6499938964844,31556.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640118837356567,1.0,0.0,0.0,3.743920803070069,3.7439448833465576,9.35290586312476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.396484375,0.0,1606.0877685546875,1895.4371337890625,0.0,3066.63623046875,0.9229586124420166,1.0,0.0,3.0,1.0,0.0
18209700,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7319291830062866,0.292917788028717,0.2687762081623077,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8700376152992249,0.5031682848930359,0.4809309542179107,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9190050959587096,0.5902009010314941,0.4153948426246643,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7954010367393494,0.3795328736305237,0.3645771443843841,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.635886549949646,0.1909261047840118,0.8857008218765259,284.8936767578125,284.95001220703125,301.0926208496094,291.85888671875,298.0462951660156,297.0060729980469,284.8854064941406,1.0,0.5830716490745544,0.3575830459594726,0.3575830459594726,1.0,1.0,-2.9000484943389893,0.737369179725647,2.162679433822632,0.0833177417516708,0.9117348194122314,0.9117348194122314,0.0,195.8124847412109,196.0,45687.99609375,0.0,2357.7197265625,1.0,279.6959228515625,282.6155700683594,294.9009094238281,297.9253845214844,293.1499938964844,293.1499938964844,279.6499938964844,35015.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725063800811768,1.0,0.0,0.0,3.75881600379944,3.758841037750244,9.427475902157312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.94580078125,0.0,1650.0455322265625,1895.4371337890625,0.0,3146.320556640625,0.927111029624939,1.0,0.0,3.0,1.0,0.0
18209760,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7289309501647949,0.2912738621234894,0.2674821615219116,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8663805723190308,0.5008668899536133,0.4789679646492004,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9148561358451844,0.5879808068275452,0.4140198826789856,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7920114398002625,0.3778065741062164,0.3631414771080017,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6330876350402832,0.1896651834249496,0.8808311820030212,284.8711853027344,284.95001220703125,301.0648193359375,291.8404235839844,298.037109375,297.00262451171875,284.87213134765625,1.0,0.5826002955436707,0.3580431640148163,0.3580431640148163,1.0,1.0,-2.886906862258911,0.7343395948410034,2.1525673866271973,0.0832353830337524,0.871481716632843,0.871481716632843,0.0,197.73001098632807,199.0,45355.20703125,0.0,2343.906005859375,1.0,279.656982421875,282.6058654785156,294.8797607421875,297.860595703125,293.1499938964844,293.1499938964844,279.95001220703125,38597.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876737117767334,1.0,0.0,0.0,3.673928737640381,3.673953533172608,9.006473078443378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.88037109375,0.0,1579.5128173828125,1895.4371337890625,0.0,3185.995361328125,0.9119351506233216,1.0,0.0,3.0,1.0,0.0
18209820,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7254906296730042,0.2897327542304992,0.2659602165222168,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8622019290924072,0.4985387325286865,0.4766111373901367,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9102527499198914,0.5860006213188171,0.4124427735805511,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7880910634994507,0.3760474920272827,0.3613855242729187,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6297726631164551,0.188258871436119,0.8745608925819397,284.9974670410156,284.95001220703125,301.0287170410156,291.8163452148437,298.02685546875,297.0003967285156,284.9969787597656,1.0,0.5819423198699951,0.3586321175098419,0.3586321175098419,1.0,1.0,-2.8706958293914795,0.730650007724762,2.1400458812713623,0.0830330699682235,0.9523287415504456,0.9523287415504456,0.0,199.89588928222656,199.0,44323.015625,0.0,2326.015869140625,1.0,279.9219665527344,282.76910400390625,294.77911376953125,297.6141662597656,293.1499938964844,293.1499938964844,279.95001220703125,34115.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683681488037109,1.0,0.0,0.0,3.717419624328613,3.7174439430236816,9.220967172041128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.9609375,0.0,1595.1185302734375,1895.4371337890625,0.0,3107.50244140625,0.9199756979942322,1.0,0.0,3.0,1.0,0.0
18209880,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7239893674850464,0.288980096578598,0.2653234004974365,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8603407740592957,0.4973483085632324,0.4755355715751648,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.908307671546936,0.5850392580032349,0.4118098020553589,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7863396406173706,0.3751589655876159,0.3605879545211792,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6282374858856201,0.1875331848859787,0.8714852333068848,284.9862670898437,284.95001220703125,301.0081787109375,291.8026123046875,298.02178955078125,296.9999694824219,284.9844055175781,1.0,0.5816303491592407,0.3589634001255035,0.3589634001255035,1.0,1.0,-2.86322021484375,0.7290998697280884,2.134120464324951,0.0831008404493331,0.9550572037696838,0.9550572037696838,0.0,200.8697052001953,202.0,44235.140625,0.0,2317.689208984375,1.0,279.9432067871094,282.7619323730469,294.7710266113281,297.6230163574219,293.1499938964844,293.1499938964844,279.6499938964844,33953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663839101791382,1.0,0.0,0.0,3.7524592876434326,3.75248384475708,9.395615734320018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.44482421875,0.0,1634.431640625,1895.4371337890625,0.0,3088.887939453125,0.9266498684883118,1.0,0.0,3.0,1.0,0.0
18209940,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7188925743103027,0.2860363721847534,0.263064444065094,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8543015718460083,0.4930944740772247,0.4719649851322174,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9019971489906312,0.5810827016830444,0.4094454944133758,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7806225419044495,0.3719475269317627,0.3579384982585907,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6233437657356262,0.1851120442152023,0.8619880676269531,284.8663635253906,284.95001220703125,300.9503479003906,291.76385498046875,298.0042419433594,296.994873046875,284.8689880371094,1.0,0.5806344747543335,0.3598836660385132,0.3598836660385132,1.0,1.0,-2.838780164718628,0.723564624786377,2.115215539932251,0.0830035731196403,0.8330866694450378,0.8330866694450378,0.0,204.13201904296875,205.0,44319.52734375,0.0,2291.050537109375,1.0,279.6571655273437,282.6288757324219,294.7860412597656,297.70751953125,293.1499938964844,293.1499938964844,279.95001220703125,41197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752036690711975,1.0,0.0,0.0,3.55993914604187,3.55996322631836,8.456262889922073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.07666015625,0.0,1473.1923828125,1895.4371337890625,0.0,3171.616455078125,0.8892984390258789,1.0,0.0,3.0,1.0,0.0
18210000,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7188925743103027,0.2860363721847534,0.263064444065094,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8543015718460083,0.4930944740772247,0.4719649851322174,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9019971489906312,0.5810827016830444,0.4094454944133758,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7806225419044495,0.3719475269317627,0.3579384982585907,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6233437657356262,0.1851120442152023,0.8619880676269531,284.8663635253906,284.95001220703125,300.9503479003906,291.76385498046875,298.0042419433594,296.994873046875,284.8689880371094,1.0,0.5806344747543335,0.3598836660385132,0.3598836660385132,1.0,1.0,-2.838780164718628,0.723564624786377,2.115215539932251,0.0830035731196403,0.8330866694450378,0.8330866694450378,0.0,204.13201904296875,205.0,44319.52734375,0.0,2291.050537109375,1.0,279.6571655273437,282.6288757324219,294.7860412597656,297.70751953125,293.1499938964844,293.1499938964844,279.95001220703125,41197.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752036690711975,1.0,0.0,0.0,3.55993914604187,3.55996322631836,8.456262889922073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.07666015625,0.0,1473.1923828125,1895.4371337890625,0.0,3171.616455078125,0.8892984390258789,1.0,0.0,3.0,1.0,0.0
18210060,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7143425941467285,0.2838993966579437,0.2610576152801513,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8490674495697021,0.4897241294384002,0.4686834812164306,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8967302441596985,0.5783409476280212,0.4073979258537292,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7756128907203674,0.3693990707397461,0.3554763197898865,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6188231110572815,0.1830220520496368,0.8527394533157349,284.9836120605469,284.95001220703125,300.8914794921875,291.7242736816406,297.9898986816406,296.9935913085937,284.98193359375,1.0,0.5796290636062622,0.3609671592712402,0.3609671592712402,1.0,1.0,-2.81588077545166,0.7189133167266846,2.096967458724976,0.0832601189613342,0.9166112542152404,0.9166112542152404,0.0,206.96408081054688,193.0,43242.80859375,0.0,2265.303466796875,1.0,279.9423217773437,282.784423828125,294.6791687011719,297.4678955078125,293.1499938964844,293.1499938964844,279.6499938964844,34370.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619266152381897,1.0,0.0,0.0,3.637385606765747,3.637409210205078,8.828196200738603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.57177734375,0.0,1507.02880859375,1895.4371337890625,0.0,3047.0751953125,0.9010362029075624,1.0,0.0,3.0,1.0,0.0
18210120,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7143425941467285,0.2838993966579437,0.2610576152801513,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8490674495697021,0.4897241294384002,0.4686834812164306,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8967302441596985,0.5783409476280212,0.4073979258537292,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7756128907203674,0.3693990707397461,0.3554763197898865,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6188231110572815,0.1830220520496368,0.8527394533157349,284.9836120605469,284.95001220703125,300.8914794921875,291.7242736816406,297.9898986816406,296.9935913085937,284.98193359375,1.0,0.5796290636062622,0.3609671592712402,0.3609671592712402,1.0,1.0,-2.81588077545166,0.7189133167266846,2.096967458724976,0.0832601189613342,0.9166112542152404,0.9166112542152404,0.0,206.96408081054688,193.0,43242.80859375,0.0,2265.303466796875,1.0,279.9423217773437,282.784423828125,294.6791687011719,297.4678955078125,293.1499938964844,293.1499938964844,279.6499938964844,34370.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619266152381897,1.0,0.0,0.0,3.637385606765747,3.637409210205078,8.828196200738603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.57177734375,0.0,1507.02880859375,1895.4371337890625,0.0,3047.0751953125,0.9010362029075624,1.0,0.0,3.0,1.0,0.0
18210180,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7138873338699341,0.2810822129249573,0.2586531341075897,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8488794565200806,0.4855805933475494,0.4649469554424286,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.897103488445282,0.5745108723640442,0.4049186408519745,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7754263877868652,0.3662704229354858,0.3526351153850555,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.617805004119873,0.1806637197732925,0.842242956161499,284.88189697265625,284.95001220703125,300.8318176269531,291.6840515136719,297.97314453125,296.98992919921875,284.8841247558594,1.0,0.5742002129554749,0.3620506823062897,0.3620506823062897,1.0,1.0,-2.7895007133483887,0.7130768299102783,2.0764238834381104,0.08330088108778,0.8115836381912231,0.8115836381912231,0.0,203.7386169433593,181.0,43212.2109375,0.0,2205.127685546875,1.0,279.6581726074219,282.6717529296875,294.6992492675781,297.5513000488281,293.1499938964844,293.1499938964844,279.95001220703125,41297.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693907260894775,1.0,0.0,0.0,3.4238593578338623,3.423882246017456,7.822131919965614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.9794921875,0.0,1333.00927734375,1895.4371337890625,0.0,3117.09521484375,0.8597546815872192,1.0,0.0,3.0,1.0,0.0
18210240,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7138873338699341,0.2810822129249573,0.2586531341075897,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8488794565200806,0.4855805933475494,0.4649469554424286,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.897103488445282,0.5745108723640442,0.4049186408519745,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7754263877868652,0.3662704229354858,0.3526351153850555,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.617805004119873,0.1806637197732925,0.842242956161499,284.88189697265625,284.95001220703125,300.8318176269531,291.6840515136719,297.97314453125,296.98992919921875,284.8841247558594,1.0,0.5742002129554749,0.3620506823062897,0.3620506823062897,1.0,1.0,-2.7895007133483887,0.7130768299102783,2.0764238834381104,0.08330088108778,0.8115836381912231,0.8115836381912231,0.0,203.7386169433593,181.0,43212.2109375,0.0,2205.127685546875,1.0,279.6581726074219,282.6717529296875,294.6992492675781,297.5513000488281,293.1499938964844,293.1499938964844,279.95001220703125,41297.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693907260894775,1.0,0.0,0.0,3.4238593578338623,3.423882246017456,7.822131919965614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.9794921875,0.0,1333.00927734375,1895.4371337890625,0.0,3117.09521484375,0.8597546815872192,1.0,0.0,3.0,1.0,0.0
18210300,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7148210406303406,0.2799813747406006,0.2573831975460052,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8501638770103455,0.4838375449180603,0.4629963338375091,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8988646268844604,0.5730591416358948,0.4036263823509216,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7766402959823608,0.3649488985538482,0.3511248528957367,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.618239164352417,0.1796046495437622,0.8365809321403503,284.9940490722656,284.95001220703125,300.8017578125,291.6637268066406,297.965576171875,296.9893493652344,284.9967346191406,1.0,0.5705405473709106,0.3625924289226532,0.3625924289226532,1.0,1.0,-2.775453329086304,0.709863543510437,2.065589666366577,0.083104521036148,0.8817678689956665,0.8817678689956665,0.0,200.5197906494141,181.0,42326.15234375,0.0,2166.3798828125,1.0,279.8957214355469,282.81658935546875,294.6112670898437,297.311279296875,293.1499938964844,293.1499938964844,279.95001220703125,35483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605822920799255,1.0,0.0,0.0,3.4535393714904785,3.453561544418335,7.958333867463807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.68994140625,0.0,1321.7252197265625,1895.4371337890625,0.0,3034.46630859375,0.8633137941360474,1.0,0.0,3.0,1.0,0.0
18210360,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7167832851409912,0.2790201902389526,0.2563621699810028,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8525909185409546,0.4822407066822052,0.4613309204578399,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9019356369972228,0.5717710256576538,0.4026184380054474,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7789507508277893,0.3637547791004181,0.3498322069644928,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6194945573806763,0.178642138838768,0.8314496874809265,284.9830627441406,284.95001220703125,300.77154541015625,291.643310546875,297.9590759277344,296.98992919921875,284.981201171875,1.0,0.5665469765663147,0.363173097372055,0.363173097372055,1.0,1.0,-2.763291358947754,0.7073487043380737,2.0559427738189697,0.0832096189260482,0.8882278800010681,0.8882278800010681,0.0,196.38424682617188,169.0,42179.55078125,0.0,2126.75341796875,1.0,279.9410400390625,282.81072998046875,294.5951538085937,297.3179016113281,293.1499938964844,293.1499938964844,280.25,34243.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556354641914368,1.0,0.0,0.0,3.513845920562744,3.51386833190918,8.238701525442593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.62060546875,0.0,1374.2515869140625,1895.4371337890625,0.0,2988.0791015625,0.8733245134353638,1.0,0.0,3.0,1.0,0.0
18210420,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7220581769943237,0.2772468626499176,0.2544107437133789,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8592300415039062,0.4792092144489288,0.4581010639667511,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9103116989135742,0.5693543553352356,0.4006653130054474,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7852659225463867,0.3615201115608215,0.3473444879055023,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6232360601425171,0.1768619120121002,0.8216336369514465,285.0514831542969,284.95001220703125,300.7108764648437,291.6022644042969,297.947021484375,296.9923400878906,285.0475158691406,1.0,0.5578086972236633,0.3643344044685364,0.3643344044685364,1.0,1.0,-2.739929676055908,0.702610433101654,2.0373194217681885,0.0835065171122551,0.9968518614768982,0.9968518614768982,0.0,186.7781982421875,157.0,41350.5703125,0.0,2043.7470703125,1.0,280.2421569824219,282.9162902832031,294.5566101074219,297.2111511230469,293.1499938964844,293.1499938964844,279.95001220703125,31107.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433620929718018,1.0,0.0,0.0,3.701713562011719,3.701737403869629,9.143215038420748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.76318359375,0.0,1554.3424072265625,1895.4371337890625,0.0,2873.142578125,0.9132379293441772,1.0,0.0,3.0,1.0,0.0
18210480,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7220581769943237,0.2772468626499176,0.2544107437133789,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8592300415039062,0.4792092144489288,0.4581010639667511,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9103116989135742,0.5693543553352356,0.4006653130054474,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7852659225463867,0.3615201115608215,0.3473444879055023,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6232360601425171,0.1768619120121002,0.8216336369514465,285.0514831542969,284.95001220703125,300.7108764648437,291.6022644042969,297.947021484375,296.9923400878906,285.0475158691406,1.0,0.5578086972236633,0.3643344044685364,0.3643344044685364,1.0,1.0,-2.739929676055908,0.702610433101654,2.0373194217681885,0.0835065171122551,0.9968518614768982,0.9968518614768982,0.0,186.7781982421875,157.0,41350.5703125,0.0,2043.7470703125,1.0,280.2421569824219,282.9162902832031,294.5566101074219,297.2111511230469,293.1499938964844,293.1499938964844,279.95001220703125,31107.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433620929718018,1.0,0.0,0.0,3.701713562011719,3.701737403869629,9.143215038420748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.76318359375,0.0,1554.3424072265625,1895.4371337890625,0.0,2873.142578125,0.9132379293441772,1.0,0.0,3.0,1.0,0.0
18210540,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7272101640701294,0.2743232846260071,0.2517797350883484,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8662210702896118,0.4748836159706116,0.4540680646896362,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9194484353065492,0.5651682615280151,0.3978759348392486,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7918475270271301,0.3582741618156433,0.3442454040050506,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6270981431007385,0.1745666861534118,0.8105080723762512,284.86444091796875,284.95001220703125,300.6499938964844,291.56103515625,297.93035888671875,296.989501953125,284.8658752441406,1.0,0.5481413006782532,0.3654957115650177,0.3654957115650177,1.0,1.0,-2.7114851474761963,0.6961349844932556,2.015350103378296,0.0832466185092926,0.8534471392631531,0.8534471392631531,0.0,176.8714599609375,145.0,41696.9609375,0.0,1952.679931640625,1.0,279.9567565917969,282.713623046875,294.6001892089844,297.3562927246094,293.1499938964844,293.1499938964844,280.25,39277.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562320470809937,1.0,0.0,0.0,3.611722707748413,3.6117467880249023,8.704064384801313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.71337890625,0.0,1515.2628173828125,1895.4371337890625,0.0,2993.671875,0.8984670042991638,1.0,0.0,3.0,1.0,0.0
18210600,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7272101640701294,0.2743232846260071,0.2517797350883484,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8662210702896118,0.4748836159706116,0.4540680646896362,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9194484353065492,0.5651682615280151,0.3978759348392486,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7918475270271301,0.3582741618156433,0.3442454040050506,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6270981431007385,0.1745666861534118,0.8105080723762512,284.86444091796875,284.95001220703125,300.6499938964844,291.56103515625,297.93035888671875,296.989501953125,284.8658752441406,1.0,0.5481413006782532,0.3654957115650177,0.3654957115650177,1.0,1.0,-2.7114851474761963,0.6961349844932556,2.015350103378296,0.0832466185092926,0.8534471392631531,0.8534471392631531,0.0,176.8714599609375,145.0,41696.9609375,0.0,1952.679931640625,1.0,279.9567565917969,282.713623046875,294.6001892089844,297.3562927246094,293.1499938964844,293.1499938964844,280.25,39277.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562320470809937,1.0,0.0,0.0,3.611722707748413,3.6117467880249023,8.704064384801313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.71337890625,0.0,1515.2628173828125,1895.4371337890625,0.0,2993.671875,0.8984670042991638,1.0,0.0,3.0,1.0,0.0
18210660,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7336831092834473,0.2721053659915924,0.2491687983274459,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8750707507133484,0.4713121950626373,0.4500371515750885,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.931078553199768,0.5620803833007812,0.3951609432697296,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8000277876853943,0.3555650413036346,0.3410856127738952,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6319555044174194,0.1724958568811416,0.7988351583480835,284.98162841796875,284.95001220703125,300.589111328125,291.519775390625,297.9156188964844,296.9890441894531,284.9795227050781,1.0,0.5377725958824158,0.3667310774326324,0.3667310774326324,1.0,1.0,-2.682408809661865,0.689580500125885,1.992828249931336,0.0828284323215484,0.9347905516624452,0.9347905516624452,0.0,166.10899353027344,133.0,40547.69921875,0.0,1858.4742431640625,1.0,280.2427062988281,282.8710327148437,294.481689453125,297.1083679199219,293.1499938964844,293.1499938964844,279.95001220703125,34018.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444480299949646,1.0,0.0,0.0,3.688833951950073,3.6888580322265625,9.079699907488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.31689453125,0.0,1561.82275390625,1895.4371337890625,0.0,2883.2998046875,0.912337839603424,1.0,0.0,3.0,1.0,0.0
18210720,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7336831092834473,0.2721053659915924,0.2491687983274459,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8750707507133484,0.4713121950626373,0.4500371515750885,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.931078553199768,0.5620803833007812,0.3951609432697296,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8000277876853943,0.3555650413036346,0.3410856127738952,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6319555044174194,0.1724958568811416,0.7988351583480835,284.98162841796875,284.95001220703125,300.589111328125,291.519775390625,297.9156188964844,296.9890441894531,284.9795227050781,1.0,0.5377725958824158,0.3667310774326324,0.3667310774326324,1.0,1.0,-2.682408809661865,0.689580500125885,1.992828249931336,0.0828284323215484,0.9347905516624452,0.9347905516624452,0.0,166.10899353027344,133.0,40547.69921875,0.0,1858.4742431640625,1.0,280.2427062988281,282.8710327148437,294.481689453125,297.1083679199219,293.1499938964844,293.1499938964844,279.95001220703125,34018.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444480299949646,1.0,0.0,0.0,3.688833951950073,3.6888580322265625,9.079699907488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.31689453125,0.0,1561.82275390625,1895.4371337890625,0.0,2883.2998046875,0.912337839603424,1.0,0.0,3.0,1.0,0.0
18210780,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7412108778953552,0.2693254947662353,0.2465026080608368,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8853841423988342,0.4670905470848083,0.4459151923656463,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.944199562072754,0.558052659034729,0.392315924167633,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.809364914894104,0.3523653447628021,0.3378664851188659,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6377455592155457,0.1702039837837219,0.7871734499931335,284.8652038574219,284.95001220703125,300.5284423828125,291.4786682128906,297.8992614746094,296.9866027832031,284.8683166503906,1.0,0.5270193219184875,0.3679664433002472,0.3679664433002472,1.0,1.0,-2.652956962585449,0.682828426361084,1.9701285362243648,0.0825246274471283,0.8129399418830872,0.8129399418830872,0.0,155.10719299316406,121.0,40500.66015625,0.0,1764.47802734375,1.0,279.9577331542969,282.74774169921875,294.4975891113281,297.18414306640625,293.1499938964844,293.1499938964844,280.25,41927.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527398705482483,1.0,0.0,0.0,3.464312791824341,3.4643361568450928,8.008063332454185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.89453125,0.0,1378.32373046875,1895.4371337890625,0.0,2960.939453125,0.868971049785614,1.0,0.0,3.0,1.0,0.0
18210840,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7412108778953552,0.2693254947662353,0.2465026080608368,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8853841423988342,0.4670905470848083,0.4459151923656463,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.944199562072754,0.558052659034729,0.392315924167633,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.809364914894104,0.3523653447628021,0.3378664851188659,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6377455592155457,0.1702039837837219,0.7871734499931335,284.8652038574219,284.95001220703125,300.5284423828125,291.4786682128906,297.8992614746094,296.9866027832031,284.8683166503906,1.0,0.5270193219184875,0.3679664433002472,0.3679664433002472,1.0,1.0,-2.652956962585449,0.682828426361084,1.9701285362243648,0.0825246274471283,0.8129399418830872,0.8129399418830872,0.0,155.10719299316406,121.0,40500.66015625,0.0,1764.47802734375,1.0,279.9577331542969,282.74774169921875,294.4975891113281,297.18414306640625,293.1499938964844,293.1499938964844,280.25,41927.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527398705482483,1.0,0.0,0.0,3.464312791824341,3.4643361568450928,8.008063332454185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.89453125,0.0,1378.32373046875,1895.4371337890625,0.0,2960.939453125,0.868971049785614,1.0,0.0,3.0,1.0,0.0
18210900,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7455130815505981,0.2682460248470306,0.2451550364494323,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8912270665168762,0.4653213620185852,0.4438328742980957,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9513337016105652,0.5565228462219238,0.3908862471580505,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8143854737281799,0.3510163128376007,0.3362277448177337,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6410623788833618,0.1691727042198181,0.7811862230300903,284.9864501953125,284.95001220703125,300.4982604980469,291.45819091796875,297.8919372558594,296.9865417480469,284.99029541015625,1.0,0.5214810371398926,0.3685841560363769,0.3685841560363769,1.0,1.0,-2.6379494667053223,0.6793379187583923,1.9586114883422847,0.082262098789215,0.8849725127220154,0.8849725127220154,0.0,149.48452758789062,121.0,39586.875,0.0,1717.24365234375,1.0,280.1965637207031,282.9023742675781,294.40313720703125,296.9372253417969,293.1499938964844,293.1499938964844,280.25,35908.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433512449264526,1.0,0.0,0.0,3.484685182571411,3.484707832336426,8.102525725917076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.337890625,0.0,1356.2525634765625,1895.4371337890625,0.0,2873.041259765625,0.8706921339035034,1.0,0.0,3.0,1.0,0.0
18210960,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7509328722953796,0.2673280537128448,0.2440953403711319,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8983314037322998,0.46372851729393,0.4420857429504394,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9596332311630248,0.5551953315734863,0.389785885810852,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8203189373016357,0.3498140573501587,0.3348471522331238,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6452677845954895,0.1682450473308563,0.7758551836013794,284.9808349609375,284.95001220703125,300.4681701660156,291.4378356933594,297.8859558105469,296.9876403808594,284.97900390625,1.0,0.515970766544342,0.3692871928215027,0.3692871928215027,1.0,1.0,-2.625187397003174,0.6767751574516296,1.9484121799469,0.082465261220932,0.8936492204666138,0.8936492204666138,0.0,143.55203247070312,109.0,39424.70703125,0.0,1672.3109130859375,1.0,280.2413024902344,282.90008544921875,294.3844299316406,296.9389343261719,293.1499938964844,293.1499938964844,280.54998779296875,34399.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377188444137573,1.0,0.0,0.0,3.544701099395752,3.5447237491607666,8.384023999497003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.33984375,0.0,1407.512451171875,1895.4371337890625,0.0,2820.409912109375,0.8803743124008179,1.0,0.0,3.0,1.0,0.0
18211020,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7598291635513306,0.2661297917366028,0.2426482439041137,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9100145697593688,0.461581289768219,0.4396640360355377,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9720183610916138,0.5534355640411377,0.388257086277008,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.829688310623169,0.3482065200805664,0.3329450190067291,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.6522813439369202,0.1670077443122863,0.7685670852661133,285.0788879394531,284.95001220703125,300.4251403808594,291.40869140625,297.8780822753906,296.9900207519531,285.07647705078125,1.0,0.5080225467681885,0.3702995777130127,0.3702995777130127,1.0,1.0,-2.607656478881836,0.6733580827713013,1.934298396110535,0.0828882157802581,1.0,1.0,0.0,134.9628448486328,109.0,38569.62890625,0.0,1609.2943115234375,1.0,280.52703857421875,283.0336608886719,294.3334045410156,296.79461669921875,293.1499938964844,293.1499938964844,280.54998779296875,30953.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251230716705322,1.0,0.0,0.0,3.678704261779785,3.678727626800537,9.029901661961048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.0654296875,0.0,1527.28076171875,1895.4371337890625,0.0,2703.094482421875,0.908614218235016,1.0,0.0,3.0,1.0,0.0
18211080,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.763741672039032,0.2656465470790863,0.2421321421861648,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9153859615325928,0.460728108882904,0.438779354095459,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.976981282234192,0.5527093410491943,0.3877096474170685,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8337238430976868,0.3475717604160309,0.3322525322437286,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.6554012298583984,0.1665347069501876,0.7658981680870056,285.06134033203125,284.95001220703125,300.40850830078125,291.3974609375,297.8750915527344,296.99102783203125,285.0577087402344,1.0,0.5049383044242859,0.3706932961940765,0.3706932961940765,1.0,1.0,-2.6012768745422363,0.6721664667129517,1.929110407829285,0.0831181183457374,1.0,1.0,0.0,131.59426879882812,97.0,38546.875,0.0,1585.48046875,1.0,280.5423583984375,283.0173034667969,294.34393310546875,296.8261413574219,293.1499938964844,293.1499938964844,280.25,31276.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236904740333557,1.0,0.0,0.0,3.7276554107666016,3.727679252624512,9.271815315514688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.69970703125,0.0,1585.197998046875,1895.4371337890625,0.0,2689.79248046875,0.9191808700561525,1.0,0.0,3.0,1.0,0.0
