time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211140,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7771063446998596,0.2628209292888641,0.2395439594984054,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9344274401664734,0.4564436376094818,0.4347383975982666,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9922698736190796,0.5484440326690674,0.3848361670970917,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8477483987808228,0.3443304598331451,0.329106718301773,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6662594676017761,0.1643227785825729,0.7548872828483582,284.8637084960937,284.95001220703125,300.34967041015625,291.357666015625,297.8599853515625,296.9891662597656,284.8641662597656,1.0,0.4935983717441559,0.3720993995666504,0.3720993995666504,1.0,1.0,-2.5728578567504883,0.6659666895866394,1.9068912267684937,0.0833957940340042,0.8630037903785706,0.8630037903785706,0.0,120.37046813964844,85.0,38950.33984375,0.0,1497.3184814453125,1.0,280.2575988769531,282.8022155761719,294.39630126953125,296.9808044433594,293.1499938964844,293.1499938964844,280.54998779296875,38894.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366916179656982,1.0,0.0,0.0,3.6563880443573,3.6564126014709473,8.920678169488383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.263671875,0.0,1561.9827880859375,1895.4371337890625,0.0,2810.8212890625,0.9079769253730774,1.0,0.0,3.0,1.0,0.0
18211200,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7771063446998596,0.2628209292888641,0.2395439594984054,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9344274401664734,0.4564436376094818,0.4347383975982666,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9922698736190796,0.5484440326690674,0.3848361670970917,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8477483987808228,0.3443304598331451,0.329106718301773,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6662594676017761,0.1643227785825729,0.7548872828483582,284.8637084960937,284.95001220703125,300.34967041015625,291.357666015625,297.8599853515625,296.9891662597656,284.8641662597656,1.0,0.4935983717441559,0.3720993995666504,0.3720993995666504,1.0,1.0,-2.5728578567504883,0.6659666895866394,1.9068912267684937,0.0833957940340042,0.8630037903785706,0.8630037903785706,0.0,120.37046813964844,85.0,38950.33984375,0.0,1497.3184814453125,1.0,280.2575988769531,282.8022155761719,294.39630126953125,296.9808044433594,293.1499938964844,293.1499938964844,280.54998779296875,38894.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366916179656982,1.0,0.0,0.0,3.6563880443573,3.6564126014709473,8.920678169488383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.263671875,0.0,1561.9827880859375,1895.4371337890625,0.0,2810.8212890625,0.9079769253730774,1.0,0.0,3.0,1.0,0.0
18211260,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7906064391136169,0.2605845332145691,0.2369731366634369,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9528775215148926,0.4528002738952636,0.430696427822113,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.5457897782325745,0.3736071586608886,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8620690703392029,0.3415248095989227,0.3259146213531494,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6771108508110046,0.1622551530599594,0.7434908747673035,284.98193359375,284.95001220703125,300.29180908203125,291.31866455078125,297.8451232910156,296.9888000488281,284.9786682128906,1.0,0.4814109802246094,0.3735058009624481,0.3735058009624481,1.0,1.0,-2.534053564071656,0.65618497133255,1.8778685331344604,0.0824734196066856,0.9450332522392272,0.9450332522392272,0.0,110.1806182861328,88.0,37694.72265625,0.0,1401.9576416015625,1.0,280.5430908203125,282.9617919921875,294.2767944335937,296.73211669921875,293.1499938964844,293.1499938964844,280.25,34010.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824171781539917,1.0,0.0,0.0,3.727908134460449,3.7279324531555176,9.273072691939888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.52294921875,0.0,1606.381591796875,1895.4371337890625,0.0,2694.260498046875,0.9210829734802246,1.0,0.0,3.0,1.0,0.0
18211320,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7906064391136169,0.2605845332145691,0.2369731366634369,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9528775215148926,0.4528002738952636,0.430696427822113,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.5457897782325745,0.3736071586608886,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8620690703392029,0.3415248095989227,0.3259146213531494,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6771108508110046,0.1622551530599594,0.7434908747673035,284.98193359375,284.95001220703125,300.29180908203125,291.31866455078125,297.8451232910156,296.9888000488281,284.9786682128906,1.0,0.4814109802246094,0.3735058009624481,0.3735058009624481,1.0,1.0,-2.534053564071656,0.65618497133255,1.8778685331344604,0.0824734196066856,0.9450332522392272,0.9450332522392272,0.0,110.1806182861328,88.0,37694.72265625,0.0,1401.9576416015625,1.0,280.5430908203125,282.9617919921875,294.2767944335937,296.73211669921875,293.1499938964844,293.1499938964844,280.25,34010.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824171781539917,1.0,0.0,0.0,3.727908134460449,3.7279324531555176,9.273072691939888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.52294921875,0.0,1606.381591796875,1895.4371337890625,0.0,2694.260498046875,0.9210829734802246,1.0,0.0,3.0,1.0,0.0
18211380,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.795788586139679,0.257734477519989,0.2344808578491211,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9598070979118348,0.4484639763832092,0.4267131686210632,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5448929667472839,0.3627079427242279,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8678290843963623,0.3381775915622711,0.3228037655353546,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.680814266204834,0.1599816381931305,0.7329810261726379,284.8516845703125,284.95001220703125,300.2351989746094,291.2806091308594,297.8291320800781,296.986572265625,284.855712890625,1.0,0.4732841253280639,0.3749122321605682,0.3749122321605682,1.0,1.0,-2.496652364730835,0.646817684173584,1.849834680557251,0.0812894776463508,0.8081161975860596,0.8081161975860596,0.0,105.01171875,91.0,37532.75390625,0.0,1332.5367431640625,1.0,280.2574768066406,282.8330383300781,294.29571533203125,296.800537109375,293.1499938964844,293.1499938964844,280.54998779296875,42858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318515419960022,1.0,0.0,0.0,3.4757325649261475,3.4757561683654785,8.060945901888772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.98388671875,0.0,1396.66162109375,1895.4371337890625,0.0,2765.6884765625,0.8721474409103394,1.0,0.0,3.0,1.0,0.0
18211440,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.795788586139679,0.257734477519989,0.2344808578491211,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9598070979118348,0.4484639763832092,0.4267131686210632,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5448929667472839,0.3627079427242279,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8678290843963623,0.3381775915622711,0.3228037655353546,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.680814266204834,0.1599816381931305,0.7329810261726379,284.8516845703125,284.95001220703125,300.2351989746094,291.2806091308594,297.8291320800781,296.986572265625,284.855712890625,1.0,0.4732841253280639,0.3749122321605682,0.3749122321605682,1.0,1.0,-2.496652364730835,0.646817684173584,1.849834680557251,0.0812894776463508,0.8081161975860596,0.8081161975860596,0.0,105.01171875,91.0,37532.75390625,0.0,1332.5367431640625,1.0,280.2574768066406,282.8330383300781,294.29571533203125,296.800537109375,293.1499938964844,293.1499938964844,280.54998779296875,42858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318515419960022,1.0,0.0,0.0,3.4757325649261475,3.4757561683654785,8.060945901888772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.98388671875,0.0,1396.66162109375,1895.4371337890625,0.0,2765.6884765625,0.8721474409103394,1.0,0.0,3.0,1.0,0.0
18211500,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7965546250343323,0.2566078603267669,0.2332441210746765,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9609570503234864,0.4466363489627838,0.4247321188449859,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.5448200106620789,0.3597849607467651,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8687742352485657,0.3367388844490051,0.3212453126907348,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.6810591816902161,0.1589605063199997,0.727810263633728,284.98101806640625,284.95001220703125,300.2073974609375,291.261962890625,297.8224792480469,296.9866027832031,284.9862365722656,1.0,0.4702557623386383,0.3756154477596283,0.3756154477596283,1.0,1.0,-2.481184482574463,0.643202006816864,1.8379822969436648,0.0810383483767509,0.8821260333061218,0.8821260333061218,0.0,103.47046661376952,91.0,36620.30078125,0.0,1306.8582763671875,1.0,280.4966735839844,282.9960632324219,294.1983337402344,296.5513916015625,293.1499938964844,293.1499938964844,280.54998779296875,36396.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213701248168945,1.0,0.0,0.0,3.487468719482422,3.4874911308288574,8.115474656733568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.34423828125,0.0,1362.5880126953125,1895.4371337890625,0.0,2668.267578125,0.8718993663787842,1.0,0.0,3.0,1.0,0.0
18211560,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7971572279930115,0.2556492388248443,0.2323210686445236,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9617449045181274,0.4449954628944397,0.4231206774711609,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9990000128746032,0.5448326468467712,0.3575722575187683,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8694092035293579,0.3354510068893432,0.3199662864208221,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6810779571533203,0.1580369919538498,0.7233903408050537,284.9807434082031,284.95001220703125,300.1799621582031,291.2435913085937,297.8174133300781,296.9877319335937,284.97900390625,1.0,0.4678437113761902,0.376483678817749,0.376483678817749,1.0,1.0,-2.468630075454712,0.6409133672714233,1.827716588973999,0.0814828649163246,0.8937361240386963,0.8937361240386963,0.0,102.28437042236328,94.0,36460.35546875,0.0,1286.49658203125,1.0,280.5412902832031,282.99676513671875,294.1806335449219,296.55255126953125,293.1499938964844,293.1499938964844,280.8500061035156,34519.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146949410438538,1.0,0.0,0.0,3.549323797225952,3.549346446990967,8.405905873587471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.9599609375,0.0,1413.2491455078125,1895.4371337890625,0.0,2606.493896484375,0.8815469741821289,1.0,0.0,3.0,1.0,0.0
18211620,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7964969873428345,0.2538736760616302,0.2306704819202423,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9609547853469848,0.4418932497501373,0.4201312661170959,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.5444190502166748,0.3558900356292724,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.868647575378418,0.3330444395542145,0.317629337310791,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6795122027397156,0.1562995910644531,0.7153381109237671,285.07421875,284.95001220703125,300.1263732910156,291.2078552246094,297.8087158203125,296.9907531738281,285.0711975097656,1.0,0.4644566774368286,0.3782202005386352,0.3782202005386352,1.0,1.0,-2.448547601699829,0.638044536113739,1.8105031251907349,0.0829977691173553,1.0,1.0,0.0,101.04834747314452,97.0,35609.83203125,0.0,1257.0643310546875,1.0,280.8420715332031,283.125,294.1454467773437,296.4449157714844,293.1499938964844,293.1499938964844,280.54998779296875,31374.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986748218536377,1.0,0.0,0.0,3.732059001922608,3.7320830821990967,9.293735274695792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.75,0.0,1591.0059814453125,1895.4371337890625,0.0,2459.3154296875,0.9201815128326416,1.0,0.0,3.0,1.0,0.0
18211680,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.7964969873428345,0.2538736760616302,0.2306704819202423,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9609547853469848,0.4418932497501373,0.4201312661170959,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9990000128746032,0.5444190502166748,0.3558900356292724,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.868647575378418,0.3330444395542145,0.317629337310791,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6795122027397156,0.1562995910644531,0.7153381109237671,285.07421875,284.95001220703125,300.1263732910156,291.2078552246094,297.8087158203125,296.9907531738281,285.0711975097656,1.0,0.4644566774368286,0.3782202005386352,0.3782202005386352,1.0,1.0,-2.448547601699829,0.638044536113739,1.8105031251907349,0.0829977691173553,1.0,1.0,0.0,101.04834747314452,97.0,35609.83203125,0.0,1257.0643310546875,1.0,280.8420715332031,283.125,294.1454467773437,296.4449157714844,293.1499938964844,293.1499938964844,280.54998779296875,31374.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986748218536377,1.0,0.0,0.0,3.732059001922608,3.7320830821990967,9.293735274695792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.75,0.0,1591.0059814453125,1895.4371337890625,0.0,2459.3154296875,0.9201815128326416,1.0,0.0,3.0,1.0,0.0
18211740,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7918748259544373,0.250976026058197,0.2284383028745651,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9555566310882568,0.4375553131103515,0.4164764285087585,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.5409601926803589,0.3584728538990021,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.863965630531311,0.3296606242656708,0.3147923350334167,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6747171878814697,0.1540525108575821,0.7062674164772034,284.87310791015625,284.95001220703125,300.0745849609375,291.1734924316406,297.7967529296875,296.9886779785156,284.8734436035156,1.0,0.4623979032039642,0.3799567222595215,0.3799567222595215,1.0,1.0,-2.430274248123169,0.635730504989624,1.7945438623428345,0.0847541317343711,0.877251386642456,0.877251386642456,0.0,101.37115478515624,100.0,36189.3125,0.0,1236.641845703125,1.0,280.55731201171875,282.9018249511719,294.215087890625,296.6230773925781,293.1499938964844,293.1499938964844,280.8500061035156,38151.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81231290102005,1.0,0.0,0.0,3.688097476959229,3.688122272491455,9.076074434233306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.623046875,0.0,1592.23095703125,1895.4371337890625,0.0,2584.5087890625,0.914686381816864,1.0,0.0,3.0,1.0,0.0
18211800,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7918748259544373,0.250976026058197,0.2284383028745651,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9555566310882568,0.4375553131103515,0.4164764285087585,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.5409601926803589,0.3584728538990021,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.863965630531311,0.3296606242656708,0.3147923350334167,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6747171878814697,0.1540525108575821,0.7062674164772034,284.87310791015625,284.95001220703125,300.0745849609375,291.1734924316406,297.7967529296875,296.9886779785156,284.8734436035156,1.0,0.4623979032039642,0.3799567222595215,0.3799567222595215,1.0,1.0,-2.430274248123169,0.635730504989624,1.7945438623428345,0.0847541317343711,0.877251386642456,0.877251386642456,0.0,101.37115478515624,100.0,36189.3125,0.0,1236.641845703125,1.0,280.55731201171875,282.9018249511719,294.215087890625,296.6230773925781,293.1499938964844,293.1499938964844,280.8500061035156,38151.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81231290102005,1.0,0.0,0.0,3.688097476959229,3.688122272491455,9.076074434233306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.623046875,0.0,1592.23095703125,1895.4371337890625,0.0,2584.5087890625,0.914686381816864,1.0,0.0,3.0,1.0,0.0
18211860,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7855218052864075,0.2486042827367782,0.2261372506618499,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9477792382240297,0.4338174164295196,0.4127490222454071,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5363162755966187,0.3632971346378326,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.857474684715271,0.3266484141349792,0.3118189573287964,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6682580709457397,0.1518820524215698,0.6964480876922607,285.0078125,284.95001220703125,300.0248107910156,291.14068603515625,297.78521728515625,296.98736572265625,285.00567626953125,1.0,0.4611601829528808,0.3814292252063751,0.3814292252063751,1.0,1.0,-2.413454294204712,0.6332952976226807,1.7801591157913208,0.0859917029738426,0.9796056151390076,0.9796056151390076,0.0,102.54334259033205,103.0,35220.25390625,0.0,1221.6754150390625,1.0,280.8434143066406,283.0711364746094,294.10211181640625,296.3973693847656,293.1499938964844,293.1499938964844,280.54998779296875,33268.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003889322280884,1.0,0.0,0.0,3.7811319828033447,3.7811567783355713,9.53974904405186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.486328125,0.0,1662.83837890625,1895.4371337890625,0.0,2474.9814453125,0.9327434301376344,1.0,0.0,3.0,1.0,0.0
18211920,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7855218052864075,0.2486042827367782,0.2261372506618499,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9477792382240297,0.4338174164295196,0.4127490222454071,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5363162755966187,0.3632971346378326,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.857474684715271,0.3266484141349792,0.3118189573287964,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6682580709457397,0.1518820524215698,0.6964480876922607,285.0078125,284.95001220703125,300.0248107910156,291.14068603515625,297.78521728515625,296.98736572265625,285.00567626953125,1.0,0.4611601829528808,0.3814292252063751,0.3814292252063751,1.0,1.0,-2.413454294204712,0.6332952976226807,1.7801591157913208,0.0859917029738426,0.9796056151390076,0.9796056151390076,0.0,102.54334259033205,103.0,35220.25390625,0.0,1221.6754150390625,1.0,280.8434143066406,283.0711364746094,294.10211181640625,296.3973693847656,293.1499938964844,293.1499938964844,280.54998779296875,33268.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003889322280884,1.0,0.0,0.0,3.7811319828033447,3.7811567783355713,9.53974904405186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.486328125,0.0,1662.83837890625,1895.4371337890625,0.0,2474.9814453125,0.9327434301376344,1.0,0.0,3.0,1.0,0.0
18211980,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7780965566635132,0.2456310093402862,0.2237948477268219,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.938262939453125,0.4293811917304992,0.4089547395706177,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.5293776392936707,0.369625061750412,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8499504923820496,0.3231212198734283,0.3088031709194183,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.660892128944397,0.1493989676237106,0.6863747835159302,284.8520812988281,284.95001220703125,299.9772644042969,291.109619140625,297.772216796875,296.9833068847656,284.8555908203125,1.0,0.4605462551116943,0.3829017281532287,0.3829017281532287,1.0,1.0,-2.3979618549346924,0.6312502026557922,1.7667115926742554,0.0874192491173744,0.8392736911773682,0.8392736911773682,0.0,104.35027313232422,106.0,35550.4453125,0.0,1211.005615234375,1.0,280.5564880371094,282.9028015136719,294.1418762207031,296.5160827636719,293.1499938964844,293.1499938964844,280.8500061035156,41284.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115348219871521,1.0,0.0,0.0,3.614669799804688,3.614694356918335,8.718274671082327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.46435546875,0.0,1533.3731689453125,1895.4371337890625,0.0,2577.334228515625,0.9008423686027528,1.0,0.0,3.0,1.0,0.0
18212040,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7780965566635132,0.2456310093402862,0.2237948477268219,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.938262939453125,0.4293811917304992,0.4089547395706177,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.5293776392936707,0.369625061750412,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8499504923820496,0.3231212198734283,0.3088031709194183,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.660892128944397,0.1493989676237106,0.6863747835159302,284.8520812988281,284.95001220703125,299.9772644042969,291.109619140625,297.772216796875,296.9833068847656,284.8555908203125,1.0,0.4605462551116943,0.3829017281532287,0.3829017281532287,1.0,1.0,-2.3979618549346924,0.6312502026557922,1.7667115926742554,0.0874192491173744,0.8392736911773682,0.8392736911773682,0.0,104.35027313232422,106.0,35550.4453125,0.0,1211.005615234375,1.0,280.5564880371094,282.9028015136719,294.1418762207031,296.5160827636719,293.1499938964844,293.1499938964844,280.8500061035156,41284.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115348219871521,1.0,0.0,0.0,3.614669799804688,3.614694356918335,8.718274671082327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.46435546875,0.0,1533.3731689453125,1895.4371337890625,0.0,2577.334228515625,0.9008423686027528,1.0,0.0,3.0,1.0,0.0
18212100,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7726931571960449,0.2443676739931106,0.222563549876213,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9310663342475892,0.4274114668369293,0.4069767892360687,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9962236285209656,0.5260028839111328,0.3693925142288208,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8444880843162537,0.3215278387069702,0.3072318732738495,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6557614207267761,0.1481829285621643,0.6810292601585388,284.9881286621094,284.95001220703125,299.95440673828125,291.0947570800781,297.7657165527344,296.9815673828125,284.9952087402344,1.0,0.4601731598377228,0.3836379647254944,0.3836379647254944,1.0,1.0,-2.38548231124878,0.6285749077796936,1.756907343864441,0.0876201167702674,0.918339729309082,0.918339729309082,0.0,106.01085662841795,106.0,34643.6953125,0.0,1203.341552734375,1.0,280.8006286621094,283.0751647949219,294.0447082519531,296.273681640625,293.1499938964844,293.1499938964844,280.8500061035156,35935.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022803664207458,1.0,0.0,0.0,3.6226730346679688,3.622696876525879,8.756924216868356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.83251953125,0.0,1502.4989013671875,1895.4371337890625,0.0,2492.29248046875,0.9015591740608216,1.0,0.0,3.0,1.0,0.0
18212160,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7679328918457031,0.2433068752288818,0.2216355204582214,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9244924783706664,0.425668865442276,0.4053575694561004,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.991313934326172,0.5234832167625427,0.3674598634243011,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8395715355873108,0.320109874010086,0.3059273064136505,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.65109783411026,0.1470632702112198,0.6762350797653198,284.9932861328125,284.95001220703125,299.9321594238281,291.0804138183594,297.7602233886719,296.98101806640625,284.9910888671875,1.0,0.4597669541835785,0.3843864500522613,0.3843864500522613,1.0,1.0,-2.3728153705596924,0.6258565783500671,1.74695885181427,0.0876782238483429,0.937362253665924,0.937362253665924,0.0,107.60484313964844,109.0,34497.29296875,0.0,1195.2113037109375,1.0,280.8427429199219,283.076904296875,294.0271911621094,296.2792358398437,293.1499938964844,293.1499938964844,280.54998779296875,34011.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963788509368896,1.0,0.0,0.0,3.692124843597412,3.692148923873901,9.09590823994222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.0068359375,0.0,1565.489501953125,1895.4371337890625,0.0,2438.365234375,0.9132090210914612,1.0,0.0,3.0,1.0,0.0
18212220,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.760147213935852,0.2409564554691314,0.2198936343193054,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9138781428337096,0.4221401810646057,0.4024576544761657,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.983023464679718,0.5191006064414978,0.3646443486213684,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8316243290901184,0.3172698318958282,0.3036068677902221,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6436983942985535,0.1450137495994568,0.6681748032569885,284.8420104980469,284.95001220703125,299.89794921875,291.0585021972656,297.7498474121094,296.9777526855469,284.84600830078125,1.0,0.4590476453304291,0.3855840265750885,0.3855840265750885,1.0,1.0,-2.351391792297364,0.6210722923278809,1.7303194999694824,0.0877098143100738,0.8088096976280212,0.8088096976280212,0.0,110.26093292236328,109.0,34689.3984375,0.0,1181.474609375,1.0,280.5655517578125,282.9184875488281,294.0857849121094,296.4193725585937,293.1499938964844,293.1499938964844,280.54998779296875,42581.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804732084274292,1.0,0.0,0.0,3.5150856971740723,3.5151095390319824,8.244514901889488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.25634765625,0.0,1435.6121826171875,1895.4371337890625,0.0,2514.767822265625,0.8790954947471619,1.0,0.0,3.0,1.0,0.0
18212280,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7580373287200928,0.2403436452150344,0.2193617671728134,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9110907316207886,0.4212298691272735,0.4016181230545044,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.980699896812439,0.5180491805076599,0.3638948798179626,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8294918537139893,0.3165318667888641,0.3029358088970184,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6417493224143982,0.1444809436798095,0.6659454107284546,284.85845947265625,284.95001220703125,299.8896484375,291.05322265625,297.7471008300781,296.97674560546875,284.8625793457031,1.0,0.4588309526443481,0.3858834207057953,0.3858834207057953,1.0,1.0,-2.345359563827514,0.6196376085281372,1.725722074508667,0.0876141637563705,0.8064870238304138,0.8064870238304138,0.0,110.98069763183594,112.0,34527.5859375,0.0,1177.5274658203125,1.0,280.5576171875,282.9391784667969,294.0709533691406,296.3843688964844,293.1499938964844,293.1499938964844,280.8500061035156,42625.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046814799308777,1.0,0.0,0.0,3.457807302474976,3.4578306674957275,7.978015332810173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.7333984375,0.0,1376.6378173828125,1895.4371337890625,0.0,2514.3037109375,0.8679112195968628,1.0,0.0,3.0,1.0,0.0
18212340,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.7496733069419861,0.0,0.2172185629606247,296.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.9003243446350098,0.0,0.3980327844619751,296.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.9708959460258484,0.0,0.3609855771064758,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.82072913646698,0.0,0.3000211715698242,296.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.633661150932312,0.0,0.6557291150093079,284.9909362792969,294.1499938964844,299.8500061035156,291.0282592773437,297.7369689941406,296.97540283203125,284.98858642578125,0.0,0.0,0.3873803913593292,0.3873803913593292,1.0,1.0,-2.319203615188598,0.6138197779655457,1.7053838968276978,0.0875408574938774,0.0,0.0,0.0,113.95578002929688,60.0,33531.0546875,0.0,1160.0035400390625,0.0,280.8414306640625,283.1022033691406,293.9640197753906,296.15411376953125,293.1499938964844,293.1499938964844,278.1499938964844,34000.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5463738441467285,3.546396493911743,8.391939445573371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1406.371826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.7496733069419861,0.0,0.2172185629606247,296.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.9003243446350098,0.0,0.3980327844619751,296.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.9708959460258484,0.0,0.3609855771064758,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.82072913646698,0.0,0.3000211715698242,296.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.633661150932312,0.0,0.6557291150093079,284.9909362792969,294.1499938964844,299.8500061035156,291.0282592773437,297.7369689941406,296.97540283203125,284.98858642578125,0.0,0.0,0.3873803913593292,0.3873803913593292,1.0,1.0,-2.319203615188598,0.6138197779655457,1.7053838968276978,0.0875408574938774,0.0,0.0,0.0,113.95578002929688,60.0,33531.0546875,0.0,1160.0035400390625,0.0,280.8414306640625,283.1022033691406,293.9640197753906,296.15411376953125,293.1499938964844,293.1499938964844,278.1499938964844,34000.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5463738441467285,3.546396493911743,8.391939445573371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1406.371826171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0316581092774868,0.0,0.0021032216027379,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.4436026811599731,0.0,0.0022148010320961,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.4436026811599731,0.0,0.001635845284909,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.4436026811599731,0.0,0.0022147977724671,297.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,0.0105059947818517,287.1405639648437,294.1499938964844,299.82965087890625,291.01708984375,297.5506286621094,297.0436096191406,283.86737060546875,0.0,0.0,0.3046413362026214,0.3046413362026214,1.0,1.0,-0.0224125944077968,0.0062617431394755,0.0161508526653051,-0.0449658818542957,0.0,0.0,0.0,-0.1247838884592056,60.0,2038.4476318359373,0.0,-3.424878741498105e-05,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,1.3498356565833094e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.237842344158386e-13,2.2380881870009972e-13,6.4406474522002e-19,1.1755468126706248e-11,1.175544991210975e-11,1.874679126898329e-17,0.0,0.0,-0.0,0.0,0.0,6.579122668737309e-23,2.945537250822697e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557312011719,0.0,0.0,0.000857712177094,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0015071668894961,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,0.0013530547730624,297.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.0011571642244234,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0027559429872781,286.9920959472656,294.1499938964844,299.81170654296875,291.009765625,297.8519897460937,297.63055419921875,283.3075256347656,0.0,0.0,0.2314373403787613,0.2314373403787613,1.0,1.0,-0.0186448395252227,0.0035094961058348,0.0151353431865572,-0.0498595237731933,0.0,0.0,0.0,-0.1056872531771659,60.0,1033.4771728515625,0.0,-5.718645297747571e-06,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.417477102122463e-25,5.169754582863851e-25,6.278637544849329e-28,-2.395893489083811e-18,-2.3940964392030397e-18,-1.7969034681874436e-21,0.0,0.0,-0.0,0.0,0.0,4.554220009055656e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001148191440734,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,0.0001213922951137,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,8.98512516869232e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0001211129128932,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.000572323333472,287.6908569335937,294.1499938964844,299.7742004394531,291.0018005371094,295.8966369628906,296.87420654296875,283.02423095703125,0.0,0.0,0.0774760767817497,0.0774760767817497,1.0,1.0,0.0163491759449243,3.998429019702599e-05,-0.0163891594856977,-0.0520020797848701,0.0,0.0,0.0,0.0762652531266212,60.0,291.9655456542969,-0.0,-1.0206854739180929e-07,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.587722848718566e-21,-4.927646175433015e-21,-4.660076269388768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,0.0001148191440734,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,0.0001213922951137,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929016113281,0.0,0.0,8.98512516869232e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17529296875,0.0,0.0,0.0001211129128932,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.000572323333472,287.6908569335937,294.1499938964844,299.7742004394531,291.0018005371094,295.8966369628906,296.87420654296875,283.02423095703125,0.0,0.0,0.0774760767817497,0.0774760767817497,1.0,1.0,0.0163491759449243,3.998429019702599e-05,-0.0163891594856977,-0.0520020797848701,0.0,0.0,0.0,0.0762652531266212,60.0,291.9655456542969,-0.0,-1.0206854739180929e-07,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.587722848718566e-21,-4.927646175433015e-21,-4.660076269388768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,0.0001035976529237,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,0.0001091041704057,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,8.058809180511162e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15203857421875,0.0,0.0,0.000109097942186,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.000517462787684,287.6542358398437,294.1499938964844,299.7554016113281,291.0014038085937,295.946533203125,297.79901123046875,282.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014633868122473,3.401902048949523e-08,0.0014633528189733,-0.0467639006674289,0.0,0.0,0.0,-0.0157083384692668,60.0,134.21609497070312,0.0,-8.309087462521347e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.774627700857904e-21,-4.890264720329007e-21,-4.884362576632114e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,0.0001035858877003,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,0.0001090813893824,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647033691406,0.0,0.0,8.056713704718277e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001090811856556,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0005174303660169,287.64361572265625,294.1499938964844,299.7366943359375,291.0033569335937,295.9727478027344,298.4302062988281,282.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038174852728,1.80678192407413e-08,0.0011037993244826,-0.0461813434958457,0.0,0.0,0.0,-0.0137383081018924,60.0,60.94960021972656,0.0,-8.307182497446777e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778888004129979e-21,-4.8894116903223116e-21,-4.889475909910884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0001034443048411,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001089324068743,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,8.045714639592916e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001089321376639,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436767578125,0.0,0.0,0.0005167228518985,287.6218566894531,294.1499938964844,299.6994323730469,291.0138854980469,296.0458374023437,299.1446533203125,282.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,19.4213809967041,0.0,-8.284463604013581e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778837920928828e-21,-4.889421383845115e-21,-4.889416940980497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15301513671875,0.0,0.0,0.0001034443048411,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415710449219,0.0,0.0,0.0001089324068743,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,8.045714639592916e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001089321376639,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436767578125,0.0,0.0,0.0005167228518985,287.6218566894531,294.1499938964844,299.6994323730469,291.0138854980469,296.0458374023437,299.1446533203125,282.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,19.4213809967041,0.0,-8.284463604013581e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778837920928828e-21,-4.889421383845115e-21,-4.889416940980497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001033019361784,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001087824639398,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,8.034639904508367e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,0.0001087822092813,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0005160117289051,287.59942626953125,294.1499938964844,299.6623840332031,291.0325927734375,296.1166381835937,299.43377685546875,283.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.755303382873535,0.0,-8.261650208396534e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778841152103096e-21,-4.889420576051548e-21,-4.889420576051548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001033019361784,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0001087824639398,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,8.034639904508367e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,0.0001087822092813,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0005160117289051,287.59942626953125,294.1499938964844,299.6623840332031,291.0325927734375,296.1166381835937,299.43377685546875,283.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.755303382873535,0.0,-8.261650208396534e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778841152103096e-21,-4.889420576051548e-21,-4.889420576051548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.000103158679849,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0001086316042346,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,8.023497503018007e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0001086313495761,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0005152961821295,287.5763854980469,294.1499938964844,299.6255187988281,291.05877685546875,296.18524169921875,299.54547119140625,283.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.819762229919434,0.0,-8.238728099740913e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778841152103096e-21,-4.889420576051548e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
