time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213120,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.000103158679849,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,0.0001086316042346,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,8.023497503018007e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,0.0001086313495761,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246032714844,0.0,0.0,0.0005152961821295,287.5763854980469,294.1499938964844,299.6255187988281,291.05877685546875,296.18524169921875,299.54547119140625,283.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.819762229919434,0.0,-8.238728099740913e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778841152103096e-21,-4.889420576051548e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0001030142520903,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0001084795076167,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,8.012263424461707e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0001084792529582,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0005145748145878,287.552734375,294.1499938964844,299.5888366699219,291.0917358398437,296.2516174316406,299.57586669921875,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.592921257019045,0.0,-8.215650382226158e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.889420576051548e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231384277344,0.0,0.0,0.0001030142520903,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121826171875,0.0,0.0,0.0001084795076167,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,8.012263424461707e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102294921875,0.0,0.0,0.0001084792529582,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0005145748145878,287.552734375,294.1499938964844,299.5888366699219,291.0917358398437,296.2516174316406,299.57586669921875,283.1798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.592921257019045,0.0,-8.215650382226158e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.889420576051548e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176452636719,0.0,0.0,0.000102941521618,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,0.0001084029136109,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,8.00660636741668e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048278808594,0.0,0.0,0.0001084026662283,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,0.0005142114823684,287.5407409667969,294.1499938964844,299.570556640625,291.11053466796875,296.28399658203125,299.576171875,283.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807528793811,0.0,0.0,0.0,-0.0133397299796342,60.0,12.532651901245115,0.0,-8.20404153500931e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120300292969,0.0,0.0,0.0001028684127959,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0001083259267034,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,8.000919478945434e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001083256793208,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10321044921875,0.0,0.0,0.0005138463457114,287.5285949707031,294.1499938964844,299.55230712890625,291.1307373046875,296.31591796875,299.5708923339844,283.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.481017112731934,0.0,-8.192381528715489e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10186767578125,0.0,0.0,0.0001027387770591,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,0.0001081894006347,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,7.990836456883699e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,0.0001081891605281,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0005131988436914,287.5069885253906,294.1499938964844,299.5202941894531,291.1695251464844,296.3708801269531,299.55303955078125,283.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.398730278015137,0.0,-8.171725340844206e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,0.0001027210018946,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001081706868717,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,7.989454024937004e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,0.0001081704394891,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917358398437,0.0,0.0,0.0005131100188009,287.5040283203125,294.1499938964844,299.51593017578125,291.17510986328125,296.3782653808594,299.5500183105469,283.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.387941360473633,0.0,-8.168895249127672e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001025719830067,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001080137517419,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,7.977862696861848e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,0.0001080135116353,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0005123656592331,287.4790344238281,294.1499938964844,299.47967529296875,291.22412109375,296.4385681152344,299.52117919921875,283.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.300201416015623,0.0,-8.145187990749039e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001025719830067,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001080137517419,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09112548828125,0.0,0.0,7.977862696861848e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,0.0001080135116353,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0005123656592331,287.4790344238281,294.1499938964844,299.47967529296875,291.22412109375,296.4385681152344,299.52117919921875,283.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.300201416015623,0.0,-8.145187990749039e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001024214361677,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0001078552086255,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,7.966152770677581e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001078549757949,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0005116137326695,287.45367431640625,294.1499938964844,299.44354248046875,291.277099609375,296.4969787597656,299.48883056640625,283.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,12.21483325958252,0.0,-8.12127325389156e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001024214361677,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06549072265625,0.0,0.0,0.0001078552086255,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,7.966152770677581e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0001078549757949,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0005116137326695,287.45367431640625,294.1499938964844,299.44354248046875,291.277099609375,296.4969787597656,299.48883056640625,283.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854738473892,0.0,0.0,0.0,-0.0130181312561035,60.0,12.21483325958252,0.0,-8.12127325389156e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0001022695942083,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.000107695304905,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,7.954342436278239e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0001076950720744,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0005108552868478,287.427978515625,294.1499938964844,299.4074401855469,291.3333435058594,296.55340576171875,299.4547424316406,283.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,12.131477355957031,0.0,-8.09718940786297e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0001022695942083,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.000107695304905,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06561279296875,0.0,0.0,7.954342436278239e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0001076950720744,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,0.0005108552868478,287.427978515625,294.1499938964844,299.4074401855469,291.3333435058594,296.55340576171875,299.4547424316406,283.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,12.131477355957031,0.0,-8.09718940786297e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,0.0001021932766889,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,0.0001076149419532,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589599609375,0.0,0.0,7.948406710056588e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001076147091225,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,0.0005104740848764,287.4150085449219,294.1499938964844,299.3894348144531,291.36248779296875,296.58087158203125,299.4374084472656,283.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267007296733027e-08,0.0010889465920627,-0.0416417047381401,0.0,0.0,0.0,-0.012877058237791,60.0,12.090553283691406,0.0,-8.085098812671276e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495910644531,0.0,0.0,0.0001021168063743,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,0.0001075344043783,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05224609375,0.0,0.0,7.942457887111232e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,0.0001075341715477,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413513183594,0.0,0.0,0.0005100920679979,287.4019775390625,294.1499938964844,299.3714294433594,291.3921813964844,296.6078491210937,299.4199523925781,283.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,12.050095558166504,0.0,-8.072991164453924e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001019635601551,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0001073730236385,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,7.930538413347676e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,0.0001073727980838,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0005093266372568,287.3757019042969,294.1499938964844,299.3354797363281,291.45294189453125,296.6605224609375,299.3848876953125,283.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.97049045562744,0.0,-8.048758814993563e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001019635601551,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0001073730236385,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,7.930538413347676e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242004394531,0.0,0.0,0.0001073727980838,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.0005093266372568,287.3757019042969,294.1499938964844,299.3354797363281,291.45294189453125,296.6605224609375,299.3848876953125,283.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,11.97049045562744,0.0,-8.048758814993563e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001018104230752,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0001072117520379,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.918626943137497e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,0.0001072115337592,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0005085617303848,287.3492126464844,294.1499938964844,299.2995300292969,291.5149841308594,296.7113952636719,299.34967041015625,283.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789501262020167e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403393223881,60.0,12.10278606414795,0.0,-8.024579045695648e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218811035156,0.0,0.0,0.0001018104230752,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0001072117520379,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.918626943137497e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,0.0001072115337592,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0005085617303848,287.3492126464844,294.1499938964844,299.2995300292969,291.5149841308594,296.7113952636719,299.34967041015625,283.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789501262020167e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403393223881,60.0,12.10278606414795,0.0,-8.024579045695648e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001016582318698,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0001070514772436,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,7.90678896009922e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001070512589649,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,0.0005078015383332,287.3225402832031,294.1499938964844,299.2635803222656,291.5776672363281,296.7605285644531,299.3144226074219,283.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832564439624,1.5599690428302893e-08,0.0010832408443093,-0.0398973152041435,0.0,0.0,0.0,-0.0125462431460618,60.0,13.606815338134766,0.0,-8.0005854385945e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001016582318698,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,0.0001070514772436,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,7.90678896009922e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0001070512589649,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,0.0005078015383332,287.3225402832031,294.1499938964844,299.2635803222656,291.5776672363281,296.7605285644531,299.3144226074219,283.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832564439624,1.5599690428302893e-08,0.0010832408443093,-0.0398973152041435,0.0,0.0,0.0,-0.0125462431460618,60.0,13.606815338134766,0.0,-8.0005854385945e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001015188609017,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0001069047139026,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.89594923844561e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,0.0001069044956238,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,0.0005071053747087,287.2957458496094,294.1499938964844,299.2276306152344,291.64031982421875,296.80810546875,299.2791442871094,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586325342654e-08,0.0010817544534802,-0.0394428595900535,0.0,0.0,0.0,-0.0124600687995553,60.0,15.788365364074709,0.0,-7.978643168371492e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9929504394531,0.0,0.0,0.0001015188609017,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,0.0001069047139026,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.89594923844561e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.981689453125,0.0,0.0,0.0001069044956238,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9851379394531,0.0,0.0,0.0005071053747087,287.2957458496094,294.1499938964844,299.2276306152344,291.64031982421875,296.80810546875,299.2791442871094,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586325342654e-08,0.0010817544534802,-0.0394428595900535,0.0,0.0,0.0,-0.0124600687995553,60.0,15.788365364074709,0.0,-7.978643168371492e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,0.0001014639274217,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001068468627636,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,7.8916760685388e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001068466517608,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.977783203125,0.0,0.0,0.0005068310420028,287.2822570800781,294.1499938964844,299.2096252441406,291.6714782714844,296.83123779296875,299.261474609375,283.6839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357334959276162e-08,0.0010811685351654,-0.0392636954784393,0.0,0.0,0.0,-0.012426096946001,60.0,15.931037902832031,0.0,-7.970001547619179e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,0.0001014155786833,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686279296875,0.0,0.0,0.0001067959456122,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,7.887915126048028e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0001067957273335,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703674316406,0.0,0.0,0.00050658948021,287.2687683105469,294.1499938964844,299.191650390625,291.702392578125,296.8539733886719,299.2437744140625,283.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806525824591,-0.0391059592366218,0.0,0.0,0.0,-0.0123961884528398,60.0,16.00762367248535,0.0,-7.962397319261073e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,0.0001013326909742,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542541503906,0.0,0.0,0.0001067086559487,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,7.8814679000061e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,0.0001067084449459,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0005061755073256,287.2427673339844,294.1499938964844,299.15704345703125,291.76080322265625,296.8965148925781,299.2096862792969,283.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.5193574398608692e-08,0.0010797682916745,-0.0388355329632759,0.0,0.0,0.0,-0.0123449135571718,60.0,16.03801727294922,0.0,-7.949368807658176e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,0.0001013293658616,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001067051489371,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96539306640625,0.0,0.0,7.881209603510797e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519958496094,0.0,0.0,0.0001067049379344,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0005061588599346,287.2416687011719,294.1499938964844,299.15557861328125,291.76318359375,296.8982849121094,299.2082824707031,283.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797479189932,1.518942127631817e-08,0.0010797327850013,-0.0388246700167655,0.0,0.0,0.0,-0.0123428544029593,60.0,16.037742614746094,0.0,-7.948845848204655e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0001012434950098,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,0.0001066147160599,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,7.874529546825215e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,0.0001066145123331,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400939941406,0.0,0.0,0.000505729985889,287.2144775390625,294.1499938964844,299.1194763183594,291.8221740722656,296.94091796875,299.17266845703125,283.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226432633819e-08,0.0010788164800032,-0.0385444909334182,0.0,0.0,0.0,-0.0122897326946258,60.0,16.013635635375977,0.0,-7.93535974707993e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0001012434950098,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384155273437,0.0,0.0,0.0001066147160599,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499816894531,0.0,0.0,7.874529546825215e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,0.0001066145123331,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400939941406,0.0,0.0,0.000505729985889,287.2144775390625,294.1499938964844,299.1194763183594,291.8221740722656,296.94091796875,299.17266845703125,283.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226432633819e-08,0.0010788164800032,-0.0385444909334182,0.0,0.0,0.0,-0.0122897326946258,60.0,16.013635635375977,0.0,-7.93535974707993e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0001011456261039,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,0.0001065116521203,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,7.866917439969257e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.0,0.0,0.0001065114483935,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0005052411579526,287.18719482421875,294.1499938964844,299.083251953125,291.8786926269531,296.9820861816406,299.13702392578125,283.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,15.979393005371094,0.0,-7.920007760731097e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,0.0001011456261039,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229431152344,0.0,0.0,0.0001065116521203,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,7.866917439969257e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.0,0.0,0.0001065114483935,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,0.0005052411579526,287.18719482421875,294.1499938964844,299.083251953125,291.8786926269531,296.9820861816406,299.13702392578125,283.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,-0.0122292032465338,60.0,15.979393005371094,0.0,-7.920007760731097e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001010295454761,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001063894087565,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,7.857888704165816e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,0.0001063892123056,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0005046613514423,287.1598815917969,294.1499938964844,299.04693603515625,291.9322204589844,297.021728515625,299.101318359375,283.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.941868782043455,0.0,-7.90182070886658e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,0.0001010295454761,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001063894087565,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,7.857888704165816e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,0.0001063892123056,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0005046613514423,287.1598815917969,294.1499938964844,299.04693603515625,291.9322204589844,297.021728515625,299.101318359375,283.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.941868782043455,0.0,-7.90182070886658e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082946777344,0.0,0.0,0.0001009646221064,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,0.0001063210365828,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,7.852838461985812e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,0.0001063208328559,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0005043370183557,287.1462097167969,294.1499938964844,299.0287170410156,291.9576721191406,297.041015625,299.0834350585937,283.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.922138214111328,0.0,-7.89165852665974e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,0.0001008956969599,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914794921875,0.0,0.0,0.0001062484516296,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,7.847477536415681e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,0.0001062482551787,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,0.000503992778249,287.1325378417969,294.1499938964844,299.010498046875,291.982177734375,297.0599365234375,299.0655517578125,283.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.901677131652832,0.0,-7.880878882815524e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,0.0001007489336188,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.000106093895738,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,7.836062286514789e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0001060936992871,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0005032596527598,287.10516357421875,294.1499938964844,298.973876953125,292.0279541015625,297.0966796875,299.0297546386719,283.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.858285903930664,0.0,-7.85795037927528e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,0.0001007489336188,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,0.000106093895738,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.886474609375,0.0,0.0,7.836062286514789e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0001060936992871,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0005032596527598,287.10516357421875,294.1499938964844,298.973876953125,292.0279541015625,297.0966796875,299.0297546386719,283.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.858285903930664,0.0,-7.85795037927528e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001005967642413,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,0.0001059336500475,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,7.824226486263797e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001059334608726,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0005024995771236,287.0778503417969,294.1499938964844,298.9371032714844,292.0690002441406,297.1319580078125,298.993896484375,283.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275660653595425e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,15.811339378356934,0.0,-7.834213988644478e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0001005967642413,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.859375,0.0,0.0,0.0001059336500475,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,7.824226486263797e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,0.0001059334608726,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0005024995771236,287.0778503417969,294.1499938964844,298.9371032714844,292.0690002441406,297.1319580078125,298.993896484375,283.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275660653595425e-08,0.0010719199199229,-0.0364351980388164,0.0,0.0,0.0,-0.0118898674845695,60.0,15.811339378356934,0.0,-7.834213988644478e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
