time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215460,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,0.000100447650766,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001057766203302,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,7.812627882231027e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001057764311553,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.0005017547518946,287.050537109375,294.1499938964844,298.900146484375,292.10479736328125,297.165771484375,298.9579467773437,283.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089716060539104e-08,0.0010703300358727,-0.0359488800168037,0.0,0.0,0.0,-0.0117976879701018,60.0,15.760624885559082,0.0,-7.810989188783425e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,0.000100447650766,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431091308594,0.0,0.0,0.0001057766203302,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537902832031,0.0,0.0,7.812627882231027e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,0.0001057764311553,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,0.0005017547518946,287.050537109375,294.1499938964844,298.900146484375,292.10479736328125,297.165771484375,298.9579467773437,283.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089716060539104e-08,0.0010703300358727,-0.0359488800168037,0.0,0.0,0.0,-0.0117976879701018,60.0,15.760624885559082,0.0,-7.810989188783425e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,0.0001003104698611,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,0.0001056321561918,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,7.801957690389827e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,0.0001056319670169,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0005010695313103,287.0233154296875,294.1499938964844,298.86297607421875,292.134765625,297.1979064941406,298.9217834472656,283.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688811307772,1.3918638686050144e-08,0.0010688671609386,-0.0355014204978942,0.0,0.0,0.0,-0.0117128770798444,60.0,15.705728530883787,0.0,-7.789650879885812e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,0.0001003104698611,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,0.0001056321561918,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,7.801957690389827e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,0.0001056319670169,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0005010695313103,287.0233154296875,294.1499938964844,298.86297607421875,292.134765625,297.1979064941406,298.9217834472656,283.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688811307772,1.3918638686050144e-08,0.0010688671609386,-0.0355014204978942,0.0,0.0,0.0,-0.0117128770798444,60.0,15.705728530883787,0.0,-7.789650879885812e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.0001002467688522,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184814453125,0.0,0.0,0.0001055650718626,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,7.79700349085033e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169860839844,0.0,0.0,0.0001055648899637,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,0.0005007513682357,287.0097351074219,294.1499938964844,298.84429931640625,292.1473999023437,297.2134704589844,298.90362548828125,283.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839202672727424e-08,0.0010681879939511,-0.0352936461567878,0.0,0.0,0.0,-0.011673497967422,60.0,15.677080154418944,0.0,-7.77975373011941e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001001892160275,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0001055044631357,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,7.792526594130322e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,0.0001055042812367,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,0.0005004638805985,286.99615478515625,294.1499938964844,298.8255615234375,292.15838623046875,297.22869873046875,298.88543701171875,283.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.3767420092847262e-08,0.0010675741359591,-0.035105887800455,0.0,0.0,0.0,-0.0116379121318459,60.0,15.647278785705566,0.0,-7.770814391960813e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001000932461465,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0001054033928085,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.78506146161817e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001054032109095,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0004999844823032,286.96905517578125,294.1499938964844,298.78790283203125,292.1750793457031,297.2581787109375,298.8487854003906,284.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647697194585362e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785598754882,60.0,15.583568572998049,0.0,-7.755917863505601e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017578125,0.0,0.0,0.0001000932461465,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0001054033928085,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.78506146161817e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79217529296875,0.0,0.0,0.0001054032109095,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79510498046875,0.0,0.0,0.0004999844823032,286.96905517578125,294.1499938964844,298.78790283203125,292.1750793457031,297.2581787109375,298.8487854003906,284.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647697194585362e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785598754882,60.0,15.583568572998049,0.0,-7.755917863505601e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.0001000211268546,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001053274390869,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,7.779451698297635e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0001053272644639,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0004996242932975,286.9420471191406,294.1499938964844,298.75,292.1843566894531,297.286376953125,298.8118591308594,284.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,15.514598846435549,0.0,-7.744728947045587e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78497314453125,0.0,0.0,0.0001000211268546,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001053274390869,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,7.779451698297635e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,0.0001053272644639,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0004996242932975,286.9420471191406,294.1499938964844,298.75,292.1843566894531,297.286376953125,298.8118591308594,284.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557702516209248e-08,0.001065780641511,-0.0345573127269744,0.0,0.0,0.0,-0.0115339448675513,60.0,15.514598846435549,0.0,-7.744728947045587e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.996815060731024e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0001052716543199,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,7.775331323500723e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.000105271472421,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.000499359681271,286.9151306152344,294.1499938964844,298.7117614746094,292.1893615722656,297.3133239746094,298.7745361328125,284.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,15.441261291503906,0.0,-7.736511520306524e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.996815060731024e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0001052716543199,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77020263671875,0.0,0.0,7.775331323500723e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.000105271472421,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,0.000499359681271,286.9151306152344,294.1499938964844,298.7117614746094,292.1893615722656,297.3133239746094,298.7745361328125,284.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,15.441261291503906,0.0,-7.736511520306524e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.991874685510992e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.000105219623947,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.771488162688911e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.000105219449324,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004991129389964,286.8883056640625,294.1499938964844,298.67315673828125,292.19366455078125,297.3388977050781,298.7368469238281,284.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,15.367962837219238,0.0,-7.728851869615029e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,9.991874685510992e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433776855469,0.0,0.0,0.000105219623947,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.771488162688911e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.000105219449324,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0004991129389964,286.8883056640625,294.1499938964844,298.67315673828125,292.19366455078125,297.3388977050781,298.7368469238281,284.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429884759830202e-08,0.001064687850885,-0.0342229567468166,0.0,0.0,0.0,-0.0114705804735422,60.0,15.367962837219238,0.0,-7.728851869615029e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,9.989578393287955e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001051954386639,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,7.769701915094629e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0001051952640409,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7363586425781,0.0,0.0,0.0004989982699044,286.8749389648437,294.1499938964844,298.6537475585937,292.195556640625,297.3511657714844,298.7178649902344,284.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,15.332005500793455,0.0,-7.725291339966135e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,9.98738978523761e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001051723884302,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,7.76799934101291e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,0.0001051722210831,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0004988889559172,286.8616027832031,294.1499938964844,298.6342468261719,292.1972961425781,297.3631286621094,298.6987609863281,284.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373875340505492e-08,0.0010642090346664,-0.0340764373540878,0.0,0.0,0.0,-0.0114428149536252,60.0,15.296607971191406,0.0,-7.721899208945615e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.983320342143998e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001051295403158,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.76483429945074e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001051293656928,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0004986856947652,286.83502197265625,294.1499938964844,298.5950012207031,292.2002258300781,297.3861999511719,298.6603698730469,284.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,15.227349281311035,0.0,-7.71559385270848e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.983320342143998e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0001051295403158,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,7.76483429945074e-05,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,0.0001051293656928,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0004986856947652,286.83502197265625,294.1499938964844,298.5950012207031,292.2002258300781,297.3861999511719,298.6603698730469,284.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,15.227349281311035,0.0,-7.71559385270848e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.979685273719952e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001050912542268,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.762006862321869e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0001050910868798,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0004985041450709,286.8085632324219,294.1499938964844,298.5555114746094,292.2025146484375,297.4080810546875,298.6216735839844,284.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,15.160308837890623,0.0,-7.709960669899375e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.979685273719952e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001050912542268,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020874023437,0.0,0.0,7.762006862321869e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0001050910868798,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,0.0004985041450709,286.8085632324219,294.1499938964844,298.5555114746094,292.2025146484375,297.4080810546875,298.6216735839844,284.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,15.160308837890623,0.0,-7.709960669899375e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,9.976464207284153e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001050573264365,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,7.759501022519544e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001050571590894,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004983432590961,286.7822570800781,294.1499938964844,298.5157470703125,292.20416259765625,297.4288024902344,298.5826416015625,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,15.095428466796877,0.0,-7.704969817723396e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830139160156,0.0,0.0,9.976464207284153e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001050573264365,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849670410156,0.0,0.0,7.759501022519544e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001050571590894,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0004983432590961,286.7822570800781,294.1499938964844,298.5157470703125,292.20416259765625,297.4288024902344,298.5826416015625,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,15.095428466796877,0.0,-7.704969817723396e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.97364695649594e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,0.0001050276550813,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.757309504086152e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001050274877343,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0004982025711797,286.7560729980469,294.1499938964844,298.4757385253906,292.2052001953125,297.4483642578125,298.5433044433594,284.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,15.03260612487793,0.0,-7.700604243154886e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.97364695649594e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585998535156,0.0,0.0,0.0001050276550813,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.757309504086152e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001050274877343,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0004982025711797,286.7560729980469,294.1499938964844,298.4757385253906,292.2052001953125,297.4483642578125,298.5433044433594,284.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,15.03260612487793,0.0,-7.700604243154886e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573486328125,0.0,0.0,9.97242605080828e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001050147911882,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,7.75635926402174e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001050146311172,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.000498141569551,286.7430725097656,294.1499938964844,298.4556884765625,292.2055053710937,297.45758056640625,298.5235290527344,284.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501157611608,60.0,15.00213623046875,0.0,-7.698712067849557e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,9.97128154267557e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001050027349265,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,7.755468686809763e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0001050025748554,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.000498084409628,286.7301025390625,294.1499938964844,298.435546875,292.20562744140625,297.4665222167969,298.5036926269531,284.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172566148966782e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,-0.0113430181518197,60.0,14.97215461730957,0.0,-7.696937842638364e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,9.969177335733548e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0001049805723596,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,7.753831596346572e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001049804122885,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0004979793448001,286.7042541503906,294.1499938964844,298.3951721191406,292.2054748535156,297.4838256835937,298.4638671875,284.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.913131713867188,0.0,-7.693675030395752e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,9.969177335733548e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0001049805723596,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,7.753831596346572e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6232604980469,0.0,0.0,0.0001049804122885,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,0.0004979793448001,286.7042541503906,294.1499938964844,298.3951721191406,292.2054748535156,297.4838256835937,298.4638671875,284.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,14.913131713867188,0.0,-7.693675030395752e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.967516962205993e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001049630882334,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,7.752540841465816e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001049629354383,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0004978964570909,286.6785583496094,294.1499938964844,298.3546447753906,292.2047424316406,297.4999694824219,298.423828125,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.855849266052246,0.0,-7.691100023521359e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,9.967516962205993e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001049630882334,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,7.752540841465816e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001049629354383,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087646484375,0.0,0.0,0.0004978964570909,286.6785583496094,294.1499938964844,298.3546447753906,292.2047424316406,297.4999694824219,298.423828125,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.855849266052246,0.0,-7.691100023521359e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.966216748580337e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001049493876053,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,7.751528755761683e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0001049492348101,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0004978314973413,286.653076171875,294.1499938964844,298.3139953613281,292.2034606933594,297.5150146484375,298.38360595703125,284.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912267626918e-08,0.0010619451059028,-0.0333838276565074,0.0,0.0,0.0,-0.0113115655258297,60.0,14.800235748291016,0.0,-7.689079239980856e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.966216748580337e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904541015625,0.0,0.0,0.0001049493876053,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,7.751528755761683e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0001049492348101,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917053222656,0.0,0.0,0.0004978314973413,286.653076171875,294.1499938964844,298.3139953613281,292.2034606933594,297.5150146484375,298.38360595703125,284.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.310912267626918e-08,0.0010619451059028,-0.0333838276565074,0.0,0.0,0.0,-0.0113115655258297,60.0,14.800235748291016,0.0,-7.689079239980856e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,9.96525923255831e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,0.000104939303128,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,7.75078369770199e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001049391503329,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0004977836506441,286.62774658203125,294.1499938964844,298.2732238769531,292.20166015625,297.5289306640625,298.3432006835937,284.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,14.746161460876465,0.0,-7.687588521321231e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,9.96525923255831e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,0.000104939303128,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,7.75078369770199e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,0.0001049391503329,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,0.0004977836506441,286.62774658203125,294.1499938964844,298.2732238769531,292.20166015625,297.5289306640625,298.3432006835937,284.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,14.746161460876465,0.0,-7.687588521321231e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,9.964944911189376e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001049359925673,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,7.750539225526154e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.0001049358397722,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0004977679927833,286.6152038574219,294.1499938964844,298.2528076171875,292.2005615234375,297.5353698730469,298.3229064941406,284.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115036610925e-08,0.0010618083178997,-0.0333419479429721,0.0,0.0,0.0,-0.011303630657494,60.0,14.719834327697754,0.0,-7.687096825748085e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,9.96468952507712e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000104933300463,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,7.750339864287525e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,0.0001049331476679,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,0.0004977552453055,286.6026916503906,294.1499938964844,298.2323913574219,292.1993103027344,297.5415344238281,298.3026123046875,284.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089876738092698e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.0113020269200205,60.0,14.693824768066406,0.0,-7.686696079645118e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.96433082036674e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.000104929516965,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,7.750060467515141e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001049293714459,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004977373755536,286.5777282714844,294.1499938964844,298.1914978027344,292.1965026855469,297.5534362792969,298.261962890625,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085304395588082e-08,0.0010617414955049,-0.0333215147256851,0.0,0.0,0.0,-0.0112997582182288,60.0,14.642431259155272,0.0,-7.686129777084717e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.96433082036674e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,0.000104929516965,299.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,7.750060467515141e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0001049293714459,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004977373755536,286.5777282714844,294.1499938964844,298.1914978027344,292.1965026855469,297.5534362792969,298.261962890625,284.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085304395588082e-08,0.0010617414955049,-0.0333215147256851,0.0,0.0,0.0,-0.0112997582182288,60.0,14.642431259155272,0.0,-7.686129777084717e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,9.964354103431106e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001049297570716,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,7.750078657409176e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001049296115525,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0004977385397069,286.5530090332031,294.1499938964844,298.15057373046875,292.1932067871094,297.5642395019531,298.22119140625,284.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.30854900248778e-08,0.0010617431253194,-0.0333219990134239,0.0,0.0,0.0,-0.0112998504191637,60.0,14.592289924621582,0.0,-7.686153224994997e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
