time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217800,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,9.964354103431106e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001049297570716,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,7.750078657409176e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001049296115525,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,0.0004977385397069,286.5530090332031,294.1499938964844,298.15057373046875,292.1932067871094,297.5642395019531,298.22119140625,284.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.30854900248778e-08,0.0010617431253194,-0.0333219990134239,0.0,0.0,0.0,-0.0112998504191637,60.0,14.592289924621582,0.0,-7.686153224994997e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.964690980268642e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0001049333077389,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.750340591883287e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001049331622198,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0004977553617209,286.5284729003906,294.1499938964844,298.109619140625,292.1894226074219,297.57403564453125,298.18035888671875,284.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089588080106296e-08,0.0010617781663313,-0.0333327203989028,0.0,0.0,0.0,-0.0113018816336989,60.0,14.543278694152832,0.0,-7.68666055250833e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.964690980268642e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,0.0001049333077389,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138244628906,0.0,0.0,7.750340591883287e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0001049331622198,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0004977553617209,286.5284729003906,294.1499938964844,298.109619140625,292.1894226074219,297.57403564453125,298.18035888671875,284.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089588080106296e-08,0.0010617781663313,-0.0333327203989028,0.0,0.0,0.0,-0.0113018816336989,60.0,14.543278694152832,0.0,-7.68666055250833e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.965342906070872e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.000104940161691,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.750846998533234e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001049400234478,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.000497787958011,286.5041809082031,294.1499938964844,298.0687255859375,292.1852111816406,297.5828857421875,298.1394958496094,284.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097605666700929e-08,0.0010618467349559,-0.0333536975085735,0.0,0.0,0.0,-0.0113058565184474,60.0,14.495319366455078,0.0,-7.687653180710188e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,9.965342906070872e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.000104940161691,299.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4968566894531,0.0,0.0,7.750846998533234e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,0.0001049400234478,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.000497787958011,286.5041809082031,294.1499938964844,298.0687255859375,292.1852111816406,297.5828857421875,298.1394958496094,284.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097605666700929e-08,0.0010618467349559,-0.0333536975085735,0.0,0.0,0.0,-0.0113058565184474,60.0,14.495319366455078,0.0,-7.687653180710188e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,9.965822391677648e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803466796875,0.0,0.0,0.0001049452112056,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884033203125,0.0,0.0,7.75121952756308e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001049450656864,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,0.0004978119395673,286.4921264648437,294.1499938964844,298.0482788085937,292.1829528808594,297.5868530273437,298.1190490722656,284.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619107633829,1.3103529816760329e-08,0.0010618976084515,-0.0333691947162151,0.0,0.0,0.0,-0.0113087948411703,60.0,14.471829414367676,0.0,-7.68838646081349e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.966354991775006e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001049508209689,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799499511719,0.0,0.0,7.751633529551327e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001049506754497,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,0.0004978385404683,286.4801025390625,294.1499938964844,298.02783203125,292.1805725097656,297.5906066894531,298.0986022949219,284.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619673412293,1.3110120100634504e-08,0.0010619541862979,-0.0333864353597164,0.0,0.0,0.0,-0.0113120628520846,60.0,14.448534965515137,0.0,-7.689202874416878e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.967503137886524e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001049629063345,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.752527017146349e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001049627680913,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.000497895933222,286.4560852050781,294.1499938964844,297.987060546875,292.175537109375,297.59814453125,298.0577392578125,284.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620878310874,1.3124330067171286e-08,0.0010620747925713,-0.0334236100316047,0.0,0.0,0.0,-0.0113191027194261,60.0,14.401935577392578,0.0,-7.69096217823062e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46142578125,0.0,0.0,9.967503137886524e-05,298.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0001049629063345,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,7.752527017146349e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540710449219,0.0,0.0,0.0001049627680913,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.000497895933222,286.4560852050781,294.1499938964844,297.987060546875,292.175537109375,297.59814453125,298.0577392578125,284.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620878310874,1.3124330067171286e-08,0.0010620747925713,-0.0334236100316047,0.0,0.0,0.0,-0.0113191027194261,60.0,14.401935577392578,0.0,-7.69096217823062e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.969172242563218e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0001049804704962,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,7.753824320388958e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001049803395289,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004979792865924,286.4322814941406,294.1499938964844,297.94635009765625,292.17010498046875,297.6047058105469,298.0168762207031,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622651316225,1.314502195981504e-08,0.0010622519766911,-0.033477745950222,0.0,0.0,0.0,-0.0113293621689081,60.0,14.356118202209473,0.0,-7.693525105878507e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,9.969172242563218e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384460449219,0.0,0.0,0.0001049804704962,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,7.753824320388958e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4373474121094,0.0,0.0,0.0001049803395289,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004979792865924,286.4322814941406,294.1499938964844,297.94635009765625,292.17010498046875,297.6047058105469,298.0168762207031,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622651316225,1.314502195981504e-08,0.0010622519766911,-0.033477745950222,0.0,0.0,0.0,-0.0113293621689081,60.0,14.356118202209473,0.0,-7.693525105878507e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.971090912586078e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0001050006758305,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,7.755316619295627e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001050005448632,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.0004980751546099,286.40869140625,294.1499938964844,297.90576171875,292.164306640625,297.6103820800781,297.97607421875,284.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624685091897,1.316883491142562e-08,0.0010624553542584,-0.0335400439798831,0.0,0.0,0.0,-0.0113411657512187,60.0,14.311233520507812,0.0,-7.696475279317384e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.971090912586078e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0001050006758305,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.429443359375,0.0,0.0,7.755316619295627e-05,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,0.0001050005448632,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,0.0004980751546099,286.40869140625,294.1499938964844,297.90576171875,292.164306640625,297.6103820800781,297.97607421875,284.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624685091897,1.316883491142562e-08,0.0010624553542584,-0.0335400439798831,0.0,0.0,0.0,-0.0113411657512187,60.0,14.311233520507812,0.0,-7.696475279317384e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.973388660000636e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.0001050248756655,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.75710359448567e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001050247374223,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0004981899983249,286.38531494140625,294.1499938964844,297.8653259277344,292.1581726074219,297.6152038574219,297.9353332519531,284.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627126321196,1.3197374748585844e-08,0.0010626994771882,-0.0336147062480449,0.0,0.0,0.0,-0.0113553144037723,60.0,14.2672119140625,0.0,-7.700011650513262e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.973388660000636e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,0.0001050248756655,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,7.75710359448567e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001050247374223,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,0.0004981899983249,286.38531494140625,294.1499938964844,297.8653259277344,292.1581726074219,297.6152038574219,297.9353332519531,284.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627126321196,1.3197374748585844e-08,0.0010626994771882,-0.0336147062480449,0.0,0.0,0.0,-0.0113553144037723,60.0,14.2672119140625,0.0,-7.700011650513262e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.974613931262866e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,0.0001050377686624,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,7.758056017337367e-05,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,0.0001050376376952,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0004982511745765,286.3736877441406,294.1499938964844,297.8451538085937,292.15496826171875,297.61737060546875,297.9150085449219,284.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628429008647,1.3212591909450566e-08,0.001062829629518,-0.0336545147001743,0.0,0.0,0.0,-0.0113628590479493,60.0,14.245461463928224,0.0,-7.701897430933968e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,9.97596580418758e-05,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0001050520077114,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,7.759107393212616e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001050518767442,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0004983186954632,286.36212158203125,294.1499938964844,297.8250427246094,292.1517028808594,297.61932373046875,297.8946838378906,284.4177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629865573719,1.3229389139723937e-08,0.0010629732860252,-0.0336984582245349,0.0,0.0,0.0,-0.0113711860030889,60.0,14.223881721496582,0.0,-7.703979321149745e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.97893585008569e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001050832797773,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.76141750975512e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.00010508314881,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004984671249985,286.3391418457031,294.1499938964844,297.78497314453125,292.1448974609375,297.6225891113281,297.85418701171875,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266305387560353e-08,0.0010632888879626,-0.0337950326502323,0.0,0.0,0.0,-0.0113894864916801,60.0,14.181365966796877,0.0,-7.708555926910776e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,9.97893585008569e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001050832797773,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,7.76141750975512e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.00010508314881,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731384277344,0.0,0.0,0.0004984671249985,286.3391418457031,294.1499938964844,297.78497314453125,292.1448974609375,297.6225891113281,297.85418701171875,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633021593093,1.3266305387560353e-08,0.0010632888879626,-0.0337950326502323,0.0,0.0,0.0,-0.0113894864916801,60.0,14.181365966796877,0.0,-7.708555926910776e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.982204210245982e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001051176877808,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.763959001749754e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001051175640895,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0004986303392797,286.3163757324219,294.1499938964844,297.7451171875,292.1378173828125,297.6250305175781,297.8138427734375,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306934221191112e-08,0.001063636271283,-0.0339013189077377,0.0,0.0,0.0,-0.0114096282050013,60.0,14.139657974243164,0.0,-7.713594385450051e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.982204210245982e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556213378906,0.0,0.0,0.0001051176877808,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,7.763959001749754e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.0001051175640895,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.0004986303392797,286.3163757324219,294.1499938964844,297.7451171875,292.1378173828125,297.6250305175781,297.8138427734375,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306934221191112e-08,0.001063636271283,-0.0339013189077377,0.0,0.0,0.0,-0.0114096282050013,60.0,14.139657974243164,0.0,-7.713594385450051e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.98577888822183e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001051553335855,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.766739145154133e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001051552026183,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004988089785911,286.2938537597656,294.1499938964844,297.7055053710937,292.1304626464844,297.6266784667969,297.7736511230469,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351386662918685e-08,0.0010640163673087,-0.0340176075696945,0.0,0.0,0.0,-0.0114316651597619,60.0,14.09868335723877,0.0,-7.719108907622285e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,9.98577888822183e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001051553335855,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,7.766739145154133e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382568359375,0.0,0.0,0.0001051552026183,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403015136719,0.0,0.0,0.0004988089785911,286.2938537597656,294.1499938964844,297.7055053710937,292.1304626464844,297.6266784667969,297.7736511230469,284.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351386662918685e-08,0.0010640163673087,-0.0340176075696945,0.0,0.0,0.0,-0.0114316651597619,60.0,14.09868335723877,0.0,-7.719108907622285e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.989622776629405e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0001051958024618,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.76972810854204e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001051956787705,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0004990010056644,286.27154541015625,294.1499938964844,297.6661682128906,292.12286376953125,297.6275634765625,297.73370361328125,284.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399193754537464e-08,0.0010644251015037,-0.0341426692903041,0.0,0.0,0.0,-0.0114553645253181,60.0,14.058402061462402,0.0,-7.725041939465882e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.989622776629405e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.0001051958024618,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,7.76972810854204e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,0.0001051956787705,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,0.0004990010056644,286.27154541015625,294.1499938964844,297.6661682128906,292.12286376953125,297.6275634765625,297.73370361328125,284.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644384892657,1.3399193754537464e-08,0.0010644251015037,-0.0341426692903041,0.0,0.0,0.0,-0.0114553645253181,60.0,14.058402061462402,0.0,-7.725041939465882e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.991628758143634e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,0.0001052169318427,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,7.771288801450282e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001052168081514,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158874511719,0.0,0.0,0.0004991011810488,286.2604675292969,294.1499938964844,297.6466064453125,292.11895751953125,297.62774658203125,297.7138061523437,284.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.342414712723894e-08,0.0010646384907886,-0.0342079475522041,0.0,0.0,0.0,-0.0114677352830767,60.0,14.038503646850586,0.0,-7.72813919525106e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.993695130106062e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,0.0001052386869559,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,7.772895332891494e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0001052385632647,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0004992044414393,286.2494506835937,294.1499938964844,297.6271057128906,292.114990234375,297.6277160644531,297.6939697265625,284.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449845681634542e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804748445749,60.0,14.01874542236328,0.0,-7.73133024267736e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,9.997970482800156e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001052837033057,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,7.776220445521176e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001052835868904,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004994180053472,286.22760009765625,294.1499938964844,297.58837890625,292.10693359375,297.6271057128906,297.6545104980469,284.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503034246298284e-08,0.0010653130011633,-0.0344143062829971,0.0,0.0,0.0,-0.0115068424493074,60.0,13.979663848876951,0.0,-7.73793615849172e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,9.997970482800156e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,0.0001052837033057,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,7.776220445521176e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,0.0001052835868904,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0004994180053472,286.22760009765625,294.1499938964844,297.58837890625,292.10693359375,297.6271057128906,297.6545104980469,284.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503034246298284e-08,0.0010653130011633,-0.0344143062829971,0.0,0.0,0.0,-0.0115068424493074,60.0,13.979663848876951,0.0,-7.73793615849172e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001000260672299,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001053325177053,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,7.779825682519004e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.00010533240129,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.00049964961363,286.2059631347656,294.1499938964844,297.54998779296875,292.09869384765625,297.6258239746094,297.6154479980469,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658197570592,1.356071255287361e-08,0.0010658061364665,-0.0345651879906654,0.0,0.0,0.0,-0.0115354359149932,60.0,13.94147491455078,0.0,-7.745102692524598e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799987792969,0.0,0.0,0.0001000260672299,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001053325177053,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,7.779825682519004e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,0.00010533240129,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,0.00049964961363,286.2059631347656,294.1499938964844,297.54998779296875,292.09869384765625,297.6258239746094,297.6154479980469,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658197570592,1.356071255287361e-08,0.0010658061364665,-0.0345651879906654,0.0,0.0,0.0,-0.0115354359149932,60.0,13.94147491455078,0.0,-7.745102692524598e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001000819611363,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001053913729265,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,7.784173067193478e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001053912565112,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0004999288357794,286.1845703125,294.1499938964844,297.513671875,292.0914306640625,297.62384033203125,297.5771789550781,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664140572771,1.3630270245812426e-08,0.0010664004366844,-0.0347471386194229,0.0,0.0,0.0,-0.0115699162706732,60.0,13.905245780944824,0.0,-7.753750708161533e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,0.0001000819611363,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001053913729265,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,7.784173067193478e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001053912565112,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,0.0004999288357794,286.1845703125,294.1499938964844,297.513671875,292.0914306640625,297.62384033203125,297.5771789550781,284.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664140572771,1.3630270245812426e-08,0.0010664004366844,-0.0347471386194229,0.0,0.0,0.0,-0.0115699162706732,60.0,13.905245780944824,0.0,-7.753750708161533e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001001623095362,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001054759850376,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.7904223871883e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001054758686223,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0005003301776014,286.16339111328125,294.1499938964844,297.4809875488281,292.0862731933594,297.6212463378906,297.540771484375,284.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672698263078,1.3730305781223253e-08,0.0010672560892999,-0.0350088067352771,0.0,0.0,0.0,-0.0116195091977715,60.0,13.87421703338623,0.0,-7.766195153635638e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,0.0001001623095362,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427978515625,0.0,0.0,0.0001054759850376,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,7.7904223871883e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418518066406,0.0,0.0,0.0001054758686223,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,0.0005003301776014,286.16339111328125,294.1499938964844,297.4809875488281,292.0862731933594,297.6212463378906,297.540771484375,284.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672698263078,1.3730305781223253e-08,0.0010672560892999,-0.0350088067352771,0.0,0.0,0.0,-0.0116195091977715,60.0,13.87421703338623,0.0,-7.766195153635638e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001002085409709,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.00010552466847,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,7.79401816544123e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001055245520547,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23583984375,0.0,0.0,0.0005005611455999,286.15289306640625,294.1499938964844,297.4659118652344,292.0844421386719,297.6197814941406,297.5233459472656,284.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677622631192,1.3787873065496116e-08,0.0010677484096959,-0.0351593866944313,0.0,0.0,0.0,-0.011648048646748,60.0,13.86072063446045,0.0,-7.773360977125776e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0001002589779091,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001055777756846,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335510253906,0.0,0.0,7.797940634191036e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0001055776592693,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0005008130683563,286.1424560546875,294.1499938964844,297.4516296386719,292.0830993652344,297.6181945800781,297.506591796875,284.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682991705834,1.3850671720661012e-08,0.0010682853171601,-0.0353236459195613,0.0,0.0,0.0,-0.0116791799664497,60.0,13.84878158569336,0.0,-7.78118192101829e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.000100367127743,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001056916589732,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,7.806351641193032e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001056915425579,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0005013533518649,286.1217346191406,294.1499938964844,297.4254455566406,292.081787109375,297.6146240234375,297.47540283203125,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985347102618562e-08,0.0010694367811083,-0.0356759019196033,0.0,0.0,0.0,-0.0117459436878561,60.0,13.829435348510742,0.0,-7.797967782607884e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.000100367127743,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001056916589732,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,7.806351641193032e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001056915425579,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0005013533518649,286.1217346191406,294.1499938964844,297.4254455566406,292.081787109375,297.6146240234375,297.47540283203125,284.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.3985347102618562e-08,0.0010694367811083,-0.0356759019196033,0.0,0.0,0.0,-0.0117459436878561,60.0,13.829435348510742,0.0,-7.797967782607884e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
