time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220140,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001004793812171,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001058098714565,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.815082790330052e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001058097550412,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0005019140662625,286.1012268066406,294.1499938964844,297.402099609375,292.08221435546875,297.6107177734375,297.4469909667969,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.4125140168630423e-08,0.0010706321336328,-0.0360415279865264,0.0,0.0,0.0,-0.0118152452632784,60.0,13.814903259277344,0.0,-7.81541089622806e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001004793812171,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,0.0001058098714565,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,7.815082790330052e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001058097550412,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0005019140662625,286.1012268066406,294.1499938964844,297.402099609375,292.08221435546875,297.6107177734375,297.4469909667969,284.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706463363021,1.4125140168630423e-08,0.0010706321336328,-0.0360415279865264,0.0,0.0,0.0,-0.0118152452632784,60.0,13.814903259277344,0.0,-7.81541089622806e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001005888188956,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0001059251080732,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,7.823594205547124e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001059249989339,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0005024607526138,286.0809631347656,294.1499938964844,297.3814392089844,292.084228515625,297.6064453125,297.4214172363281,284.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261425818062893e-08,0.0010717975674197,-0.0363979712128639,0.0,0.0,0.0,-0.0118828080594539,60.0,13.804283142089844,0.0,-7.832434789634135e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1852111816406,0.0,0.0,0.0001005888188956,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,0.0001059251080732,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,7.823594205547124e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001059249989339,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,0.0005024607526138,286.0809631347656,294.1499938964844,297.3814392089844,292.084228515625,297.6064453125,297.4214172363281,284.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718118865042,1.4261425818062893e-08,0.0010717975674197,-0.0363979712128639,0.0,0.0,0.0,-0.0118828080594539,60.0,13.804283142089844,0.0,-7.832434789634135e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001006889724521,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001060305730788,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.831383845768869e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0001060304639395,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000502961105667,286.0609436035156,294.1499938964844,297.3631591796875,292.08770751953125,297.6019287109375,297.3985290527344,284.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386141167221922e-08,0.0010728640481829,-0.0367241390049457,0.0,0.0,0.0,-0.0119446348398923,60.0,13.796631813049316,0.0,-7.848029781598599e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0001006889724521,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001060305730788,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.831383845768869e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0001060304639395,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.000502961105667,286.0609436035156,294.1499938964844,297.3631591796875,292.08770751953125,297.6019287109375,297.3985290527344,284.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728784836828,1.4386141167221922e-08,0.0010728640481829,-0.0367241390049457,0.0,0.0,0.0,-0.0119446348398923,60.0,13.796631813049316,0.0,-7.848029781598599e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001007346872938,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001060787108144,299.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,7.834938878659159e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001060786016751,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0005031893961131,286.0509948730469,294.1499938964844,297.3548583984375,292.0899658203125,297.5995788574219,297.38800048828125,284.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733648668974,1.4443056528534726e-08,0.0010733504313975,-0.0368729867041111,0.0,0.0,0.0,-0.0119728483259677,60.0,13.793645858764648,0.0,-7.855151551439121e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,0.0001007756509352,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0001061218499671,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.83812502049841e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001061217408278,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0005033940542489,286.0411376953125,294.1499938964844,297.3470458984375,292.092529296875,297.59716796875,297.37811279296875,284.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738010751083,1.4494064615178104e-08,0.0010737866396084,-0.0370063818991184,0.0,0.0,0.0,-0.0119981355965137,60.0,13.791059494018556,0.0,-7.861537199005397e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001008439430734,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001061937582562,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,7.843436469556764e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001061936491169,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005037352093495,286.0215759277344,294.1499938964844,297.3328552246094,292.0985412597656,297.5922241210937,297.3602294921875,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745283216238,1.457907838897654e-08,0.0010745136532932,-0.0372287034988403,0.0,0.0,0.0,-0.0120402807369828,60.0,13.786846160888672,0.0,-7.872186102986235e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0001008439430734,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001061937582562,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,7.843436469556764e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334533691406,0.0,0.0,0.0001061936491169,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351928710937,0.0,0.0,0.0005037352093495,286.0215759277344,294.1499938964844,297.3328552246094,292.0985412597656,297.5922241210937,297.3602294921875,284.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745283216238,1.457907838897654e-08,0.0010745136532932,-0.0372287034988403,0.0,0.0,0.0,-0.0120402807369828,60.0,13.786846160888672,0.0,-7.872186102986235e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001008985418593,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001062512528733,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.847682718420401e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001062511510099,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0005040079704485,286.00225830078125,294.1499938964844,297.3203430175781,292.1056213378906,297.58709716796875,297.3443603515625,284.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647038248938316e-08,0.0010750950314104,-0.037406425923109,0.0,0.0,0.0,-0.0120739731937646,60.0,13.783613204956056,0.0,-7.88070337875979e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,0.0001008985418593,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,0.0001062512528733,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.847682718420401e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1183776855469,0.0,0.0,0.0001062511510099,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,0.0005040079704485,286.00225830078125,294.1499938964844,297.3203430175781,292.1056213378906,297.58709716796875,297.3443603515625,284.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647038248938316e-08,0.0010750950314104,-0.037406425923109,0.0,0.0,0.0,-0.0120739731937646,60.0,13.783613204956056,0.0,-7.88070337875979e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001009426923701,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001062977389665,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,7.851116242818534e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001062976298271,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0005042285192757,285.98321533203125,294.1499938964844,297.30926513671875,292.1136169433594,297.5818786621094,297.3304138183594,284.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701967643304673e-08,0.001075564417988,-0.0375500656664371,0.0,0.0,0.0,-0.0121012022718787,60.0,13.78145694732666,0.0,-7.88759138004025e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001009426923701,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104248046875,0.0,0.0,0.0001062977389665,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,7.851116242818534e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034240722656,0.0,0.0,0.0001062976298271,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0005042285192757,285.98321533203125,294.1499938964844,297.30926513671875,292.1136169433594,297.5818786621094,297.3304138183594,284.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755790863186,1.4701967643304673e-08,0.001075564417988,-0.0375500656664371,0.0,0.0,0.0,-0.0121012022718787,60.0,13.78145694732666,0.0,-7.88759138004025e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001009857296594,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001063430609065,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,7.85446391091682e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0001063429590431,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0005044435383751,285.9643859863281,294.1499938964844,297.2994079589844,292.1224060058594,297.5765686035156,297.3180236816406,284.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755524802012589e-08,0.0010760221630334,-0.0376901179552078,0.0,0.0,0.0,-0.0121277514845132,60.0,13.78069305419922,0.0,-7.89430956160686e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,0.0001009857296594,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0001063430609065,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,7.85446391091682e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885925292969,0.0,0.0,0.0001063429590431,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902404785156,0.0,0.0,0.0005044435383751,285.9643859863281,294.1499938964844,297.2994079589844,292.1224060058594,297.5765686035156,297.3180236816406,284.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760369477793,1.4755524802012589e-08,0.0010760221630334,-0.0376901179552078,0.0,0.0,0.0,-0.0121277514845132,60.0,13.78069305419922,0.0,-7.89430956160686e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,0.000101009492937,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001063680756487,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.856311276555061e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,0.0001063679737853,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0005045622237958,285.9550476074219,294.1499938964844,297.2948303222656,292.1270446777344,297.5738830566406,297.3123474121094,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762901511043,1.4785092261604404e-08,0.0010762753663584,-0.0377674363553524,0.0,0.0,0.0,-0.0121424114331603,60.0,13.780986785888672,0.0,-7.898020015773e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001010392152238,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001063993768184,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,7.858623575884849e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.000106399274955,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0005047107115387,285.94580078125,294.1499938964844,297.2904663085937,292.1318359375,297.5711669921875,297.3069763183594,284.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766064515337,1.4822092886390692e-08,0.0010765915503725,-0.037864189594984,0.0,0.0,0.0,-0.0121607538312673,60.0,13.782052040100098,0.0,-7.902664833636663e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001011140484479,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001064781754394,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.864443614380434e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001064780735759,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0005050845211371,285.9274597167969,294.1499938964844,297.2822570800781,292.1418151855469,297.56573486328125,297.29705810546875,284.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774028487503,1.4915260138081976e-08,0.0010773879475891,-0.0381078124046325,0.0,0.0,0.0,-0.0122069390490651,60.0,13.78685188293457,0.0,-7.914365340866426e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645446777344,0.0,0.0,0.0001011140484479,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,0.0001064781754394,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.864443614380434e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05926513671875,0.0,0.0,0.0001064780735759,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0005050845211371,285.9274597167969,294.1499938964844,297.2822570800781,292.1418151855469,297.56573486328125,297.29705810546875,284.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774028487503,1.4915260138081976e-08,0.0010773879475891,-0.0381078124046325,0.0,0.0,0.0,-0.0122069390490651,60.0,13.78685188293457,0.0,-7.914365340866426e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001011977510643,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001065663163899,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.870953413657844e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001065662145265,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0005055026267655,285.90936279296875,294.1499938964844,297.2745056152344,292.1521301269531,297.56024169921875,297.2879333496094,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782948229461,1.5019484322920107e-08,0.0010782798053696,-0.0383803360164165,0.0,0.0,0.0,-0.0122586106881499,60.0,13.794293403625488,0.0,-7.927464196200162e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001011977510643,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455627441406,0.0,0.0,0.0001065663163899,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511169433594,0.0,0.0,7.870953413657844e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,0.0001065662145265,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0005055026267655,285.90936279296875,294.1499938964844,297.2745056152344,292.1521301269531,297.56024169921875,297.2879333496094,284.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782948229461,1.5019484322920107e-08,0.0010782798053696,-0.0383803360164165,0.0,0.0,0.0,-0.0122586106881499,60.0,13.794293403625488,0.0,-7.927464196200162e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001012692446238,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001066416079993,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.876514428062364e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001066415061359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0005058597889728,285.8915405273437,294.1499938964844,297.2669677734375,292.1627197265625,297.5546875,297.2794494628906,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108502893212972e-08,0.0010790403466671,-0.0386130958795547,0.0,0.0,0.0,-0.0123027376830577,60.0,13.802742004394531,0.0,-7.938661639173007e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001012692446238,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001066416079993,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,7.876514428062364e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304260253906,0.0,0.0,0.0001066415061359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0005058597889728,285.8915405273437,294.1499938964844,297.2669677734375,292.1627197265625,297.5546875,297.2794494628906,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108502893212972e-08,0.0010790403466671,-0.0386130958795547,0.0,0.0,0.0,-0.0123027376830577,60.0,13.802742004394531,0.0,-7.938661639173007e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001013348010019,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001067106350092,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.881612691562623e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001067105331458,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005061872652731,285.8739318847656,294.1499938964844,297.2594299316406,292.1733703613281,297.5491027832031,297.2713317871094,284.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190114055485537e-08,0.0010797384893521,-0.0388264842331409,0.0,0.0,0.0,-0.0123431980609893,60.0,13.811463356018066,0.0,-7.948933244961155e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001013348010019,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.0001067106350092,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.881612691562623e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001067105331458,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0005061872652731,285.8739318847656,294.1499938964844,297.2594299316406,292.1733703613281,297.5491027832031,297.2713317871094,284.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797537397593,1.5190114055485537e-08,0.0010797384893521,-0.0388264842331409,0.0,0.0,0.0,-0.0123431980609893,60.0,13.811463356018066,0.0,-7.948933244961155e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,0.0001013635337585,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0001067408884409,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,7.883847138145939e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0001067407938535,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,0.0005063308053649,285.8652038574219,294.1499938964844,297.2555847167969,292.1787109375,297.5462951660156,297.2673645019531,284.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800592135637,1.5225879224090022e-08,0.0010800439631566,-0.0389200001955032,0.0,0.0,0.0,-0.0123609267175197,60.0,13.815686225891112,0.0,-7.953437375363137e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0001013894288917,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,0.0001067681514541,299.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,7.885861123213544e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001067680568667,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0005064601427875,285.8565673828125,294.1499938964844,297.2516174316406,292.1839904785156,297.54345703125,297.26336669921875,284.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803347686305,1.525810766622726e-08,0.0010803195182234,-0.0390042625367641,0.0,0.0,0.0,-0.0123769026249647,60.0,13.819707870483398,0.0,-7.957496706012537e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001014309746096,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001068119090632,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.889092375990003e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001068118144758,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0005066677113063,285.8394775390625,294.1499938964844,297.24334716796875,292.1944274902344,297.53778076171875,297.25518798828125,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807771468535,1.5309813861108523e-08,0.001080761780031,-0.039139449596405,0.0,0.0,0.0,-0.0124025363475084,60.0,13.826696395874023,0.0,-7.96401167235672e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001014309746096,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.0001068119090632,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,7.889092375990003e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001068118144758,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0005066677113063,285.8394775390625,294.1499938964844,297.24334716796875,292.1944274902344,297.53778076171875,297.25518798828125,284.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807771468535,1.5309813861108523e-08,0.001080761780031,-0.039139449596405,0.0,0.0,0.0,-0.0124025363475084,60.0,13.826696395874023,0.0,-7.96401167235672e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001014630615827,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001068456840584,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,7.891587301855907e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.000106845596747,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0005068279569968,285.8226013183594,294.1499938964844,297.2343139648437,292.2045288085937,297.53204345703125,297.2467346191406,284.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811187094077,1.534971971750565e-08,0.0010811033425852,-0.0392437875270843,0.0,0.0,0.0,-0.0124223213642835,60.0,13.832629203796388,0.0,-7.969041604383167e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0001014630615827,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001068456840584,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,7.891587301855907e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.000106845596747,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0005068279569968,285.8226013183594,294.1499938964844,297.2343139648437,292.2045288085937,297.53204345703125,297.2467346191406,284.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811187094077,1.534971971750565e-08,0.0010811033425852,-0.0392437875270843,0.0,0.0,0.0,-0.0124223213642835,60.0,13.832629203796388,0.0,-7.969041604383167e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.000101478799479,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001068622586899,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,7.892811117926612e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001068621641024,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0005069065955467,285.8059997558594,294.1499938964844,297.2242736816406,292.21417236328125,297.52618408203125,297.237548828125,284.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812856489792,1.536926319545273e-08,0.0010812702821567,-0.039294883608818,0.0,0.0,0.0,-0.0124320089817047,60.0,13.836341857910156,0.0,-7.971505766590782e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.000101478799479,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001068622586899,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,7.892811117926612e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001068621641024,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0005069065955467,285.8059997558594,294.1499938964844,297.2242736816406,292.21417236328125,297.52618408203125,297.237548828125,284.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812856489792,1.536926319545273e-08,0.0010812702821567,-0.039294883608818,0.0,0.0,0.0,-0.0124320089817047,60.0,13.836341857910156,0.0,-7.971505766590782e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001014822919387,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001068659330485,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.893082511145622e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.000106865838461,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.000506924057845,285.7896423339844,294.1499938964844,297.2130432128906,292.22320556640625,297.520263671875,297.2276611328125,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813225526362,1.5373547768149365e-08,0.0010813071858137,-0.0393060855567455,0.0,0.0,0.0,-0.0124341342598199,60.0,13.838050842285156,0.0,-7.972045779069958e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001014822919387,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001068659330485,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,7.893082511145622e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.000106865838461,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.000506924057845,285.7896423339844,294.1499938964844,297.2130432128906,292.22320556640625,297.520263671875,297.2276611328125,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813225526362,1.5373547768149365e-08,0.0010813071858137,-0.0393060855567455,0.0,0.0,0.0,-0.0124341342598199,60.0,13.838050842285156,0.0,-7.972045779069958e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001014779118122,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001068613200914,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.892741996329278e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001068612327799,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,0.0005069022299721,285.78155517578125,294.1499938964844,297.2068786621094,292.2274169921875,297.51727294921875,297.2223205566406,284.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812751716002,1.5368058825515618e-08,0.0010812598047778,-0.0392917357385158,0.0,0.0,0.0,-0.0124314110726118,60.0,13.837891578674316,0.0,-7.971353710445328e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.000101469369838,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001068523270078,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,7.892077701399103e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001068522324203,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0005068595637567,285.7735290527344,294.1499938964844,297.2003173828125,292.2314453125,297.51422119140625,297.2166748046875,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357382920910826e-08,0.0010811685351654,-0.0392638184130191,0.0,0.0,0.0,-0.0124261183664202,60.0,13.836962699890137,0.0,-7.970007231961065e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.000101438636193,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001068199562723,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,7.889686821727082e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001068198689608,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,0.0005067060119472,285.7576904296875,294.1499938964844,297.1859130859375,292.2388000488281,297.5080261230469,297.2041931152344,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808560764417,1.5319020718607135e-08,0.0010808408260345,-0.0391635224223136,0.0,0.0,0.0,-0.0124071016907691,60.0,13.832359313964844,0.0,-7.965171988644215e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
