time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222480,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.000101438636193,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001068199562723,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,7.889686821727082e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001068198689608,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216613769531,0.0,0.0,0.0005067060119472,285.7576904296875,294.1499938964844,297.1859130859375,292.2388000488281,297.5080261230469,297.2041931152344,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808560764417,1.5319020718607135e-08,0.0010808408260345,-0.0391635224223136,0.0,0.0,0.0,-0.0124071016907691,60.0,13.832359313964844,0.0,-7.965171988644215e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001013927540043,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001067716439138,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,7.886118692113087e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001067715566023,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0005064768483862,285.7420959472656,294.1499938964844,297.1695556640625,292.2450866699219,297.5016174316406,297.1903076171875,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803670156747,1.5261790053955337e-08,0.0010803517652675,-0.0390138924121856,0.0,0.0,0.0,-0.0123787326738238,60.0,13.824511528015137,0.0,-7.957960690418987e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001013927540043,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001067716439138,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,7.886118692113087e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001067715566023,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0005064768483862,285.7420959472656,294.1499938964844,297.1695556640625,292.2450866699219,297.5016174316406,297.1903076171875,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803670156747,1.5261790053955337e-08,0.0010803517652675,-0.0390138924121856,0.0,0.0,0.0,-0.0123787326738238,60.0,13.824511528015137,0.0,-7.957960690418987e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001013273431453,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001067027551471,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,7.881030614953488e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001067026678356,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0005061501287855,285.7267761230469,294.1499938964844,297.1510009765625,292.25018310546875,297.4950256347656,297.1745300292969,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079669338651,1.5180219747890078e-08,0.0010796542046591,-0.0388006158173084,0.0,0.0,0.0,-0.0123382937163114,60.0,13.812438011169434,0.0,-7.947687663545366e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,0.0001013273431453,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001067027551471,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,7.881030614953488e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001067026678356,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,0.0005061501287855,285.7267761230469,294.1499938964844,297.1510009765625,292.25018310546875,297.4950256347656,297.1745300292969,284.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079669338651,1.5180219747890078e-08,0.0010796542046591,-0.0388006158173084,0.0,0.0,0.0,-0.0123382937163114,60.0,13.812438011169434,0.0,-7.947687663545366e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001012440188787,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001066150070982,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.874549191910774e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001066149197868,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0005057338858023,285.7117004394531,294.1499938964844,297.1300048828125,292.2539367675781,297.4881286621094,297.15679931640625,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.5076331294494594e-08,0.0010787660721689,-0.0385289788246154,0.0,0.0,0.0,-0.0122867925092577,60.0,13.796093940734863,0.0,-7.93461367720738e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001012440188787,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001066150070982,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,7.874549191910774e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0001066149197868,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0005057338858023,285.7117004394531,294.1499938964844,297.1300048828125,292.2539367675781,297.4881286621094,297.15679931640625,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787810897454,1.5076331294494594e-08,0.0010787660721689,-0.0385289788246154,0.0,0.0,0.0,-0.0122867925092577,60.0,13.796093940734863,0.0,-7.93461367720738e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001011951972031,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,0.0001065635951817,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,7.870752597227693e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,0.0001065635151462,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,0.0005054900539107,285.7042541503906,294.1499938964844,297.1184997558594,292.2552490234375,297.4845886230469,297.1471252441406,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782603640109,1.5015471532819902e-08,0.0010782453464344,-0.038369845598936,0.0,0.0,0.0,-0.0122566204518079,60.0,13.786178588867188,0.0,-7.926959710857774e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001011410058708,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001065065298462,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,7.866536907386035e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001065064425347,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,0.0005052193882875,285.6968994140625,294.1499938964844,297.1063232421875,292.25616455078125,297.4809875488281,297.1368408203125,284.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077682711184,1.494791490586067e-08,0.0010776676936075,-0.0381931997835636,0.0,0.0,0.0,-0.0122231300920248,60.0,13.77497100830078,0.0,-7.918468014622705e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.000101017547422,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001063765157596,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.856934098526835e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.000106376435724,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0005046026781201,285.68231201171875,294.1499938964844,297.0797424316406,292.2567443847656,297.4735107421875,297.1146545410156,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763668688014,1.4794017566543973e-08,0.0010763520840555,-0.0377907752990722,0.0,0.0,0.0,-0.0121468380093574,60.0,13.748947143554688,0.0,-7.899140541667293e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.000101017547422,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0001063765157596,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,7.856934098526835e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.000106376435724,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0005046026781201,285.68231201171875,294.1499938964844,297.0797424316406,292.2567443847656,297.4735107421875,297.1146545410156,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763668688014,1.4794017566543973e-08,0.0010763520840555,-0.0377907752990722,0.0,0.0,0.0,-0.0121468380093574,60.0,13.748947143554688,0.0,-7.899140541667293e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0001009440093184,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,0.0001062990777427,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,7.851215195842087e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001062989977071,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0005042353295721,285.67486572265625,294.1499938964844,297.064697265625,292.25634765625,297.46942138671875,297.1019287109375,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755830444395,1.4702360218166176e-08,0.001075568376109,-0.0375510901212692,0.0,0.0,0.0,-0.0121013997122645,60.0,13.732818603515623,0.0,-7.887640407489016e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001008716862997,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0001062229130184,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,7.8455894254148e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436889648437,0.0,0.0,0.0001062228329828,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0005038740928284,285.6679992675781,294.1499938964844,297.04998779296875,292.2555236816406,297.46563720703125,297.0898132324219,284.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748122585937,1.4612211884923454e-08,0.0010747975902631,-0.0373153500258922,0.0,0.0,0.0,-0.0120567101985216,60.0,13.717126846313477,0.0,-7.87633780419128e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001007117680273,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001060545182554,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,7.833151903469115e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001060544382198,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0005030753090977,285.6539001464844,294.1499938964844,297.01641845703125,292.2529296875,297.4573974609375,297.06219482421875,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.68017292022705,0.0,-7.8513778589695e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001007117680273,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001060545182554,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365783691406,0.0,0.0,7.833151903469115e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001060544382198,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,0.0005030753090977,285.6539001464844,294.1499938964844,297.01641845703125,292.2529296875,297.4573974609375,297.06219482421875,284.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,13.68017292022705,0.0,-7.8513778589695e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001005465019261,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001058804773492,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.820297469152138e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0001058803973137,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.000502249749843,285.6400756835937,294.1499938964844,296.97869873046875,292.24957275390625,297.4486694335937,297.03106689453125,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713464580476,1.4206916532089052e-08,0.0010713322553783,-0.036255408078432,0.0,0.0,0.0,-0.0118557885289192,60.0,13.639518737792969,0.0,-7.82562352696914e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001005465019261,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001058804773492,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,7.820297469152138e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,0.0001058803973137,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.000502249749843,285.6400756835937,294.1499938964844,296.97869873046875,292.24957275390625,297.4486694335937,297.03106689453125,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713464580476,1.4206916532089052e-08,0.0010713322553783,-0.036255408078432,0.0,0.0,0.0,-0.0118557885289192,60.0,13.639518737792969,0.0,-7.82562352696914e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175048828125,0.0,0.0,0.0001004619334707,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139953613281,0.0,0.0,0.000105791419628,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,7.813720003468916e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001057913468685,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0005018273368477,285.6332397460937,294.1499938964844,296.9583435058594,292.24761962890625,297.4440612792969,297.0140380859375,284.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704450542107,1.410151373448798e-08,0.0010704309679567,-0.0359797365963459,0.0,0.0,0.0,-0.0118035366758704,60.0,13.618127822875977,0.0,-7.81246143333192e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115539550781,0.0,0.0,0.0001003761572064,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001057010958902,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,7.80704795033671e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0001057010158547,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0005013988702557,285.6264953613281,294.1499938964844,296.93707275390625,292.2454528808594,297.4393310546875,296.9960632324219,284.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695308446884,1.3994603698108676e-08,0.0010695168748497,-0.035700112581253,0.0,0.0,0.0,-0.0117505369707942,60.0,13.59617042541504,0.0,-7.799122414553494e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001002011267701,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0001055167813319,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.793434633640572e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0001055167012964,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0005005245329812,285.6131896972656,294.1499938964844,296.891845703125,292.2406005859375,297.4293518066406,296.95758056640625,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,13.550682067871094,0.0,-7.771940602196993e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001002011267701,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0001055167813319,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,7.793434633640572e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0001055167012964,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0005005245329812,285.6131896972656,294.1499938964844,296.891845703125,292.2406005859375,297.4293518066406,296.95758056640625,284.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776462637338229e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423955187201,60.0,13.550682067871094,0.0,-7.771940602196993e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001000216871034,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001053278174367,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.779477891745046e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001053277374012,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0004996282514184,285.60015869140625,294.1499938964844,296.84326171875,292.2350158691406,297.418701171875,296.9156494140625,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315280854702,60.0,13.503108024597168,0.0,-7.744122143549248e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001000216871034,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0001053278174367,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890014648437,0.0,0.0,7.779477891745046e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001053277374012,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0004996282514184,285.60015869140625,294.1499938964844,296.84326171875,292.2350158691406,297.418701171875,296.9156494140625,284.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315280854702,60.0,13.503108024597168,0.0,-7.744122143549248e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.983836207538845e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001051347644533,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.76521919760853e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001051346916938,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0004987125284969,285.5873718261719,294.1499938964844,296.7916564941406,292.2287292480469,297.40728759765625,296.8705139160156,284.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,13.453590393066406,0.0,-7.715754435366763e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.983836207538845e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0001051347644533,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.76521919760853e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0001051346916938,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0004987125284969,285.5873718261719,294.1499938964844,296.7916564941406,292.2287292480469,297.40728759765625,296.8705139160156,284.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,13.453590393066406,0.0,-7.715754435366763e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,9.965184290194884e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001049383427016,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,7.75071166572161e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.000104938269942,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004977807984687,285.5748596191406,294.1499938964844,296.7372436523437,292.22174072265625,297.3951110839844,296.8224182128906,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188668585648e-08,0.0010617981897667,-0.0333387367427349,0.0,0.0,0.0,-0.0113030234351754,60.0,13.402270317077637,0.0,-7.686944769602634e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,9.965184290194884e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001049383427016,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,7.75071166572161e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.000104938269942,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0004977807984687,285.5748596191406,294.1499938964844,296.7372436523437,292.22174072265625,297.3951110839844,296.8224182128906,284.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188668585648e-08,0.0010617981897667,-0.0333387367427349,0.0,0.0,0.0,-0.0113030234351754,60.0,13.402270317077637,0.0,-7.686944769602634e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,9.955758287105708e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001048390840878,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.743379683233798e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0001048390113282,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004973099566996,285.5686950683594,294.1499938964844,296.7090759277344,292.218017578125,297.388671875,296.7972717285156,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608066804707,1.2974409990818005e-08,0.0010607937583699,-0.0330313928425312,0.0,0.0,0.0,-0.0112447859719395,60.0,13.375948905944824,0.0,-7.672406354686245e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,9.946282079908995e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0001047392943291,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,7.73600913817063e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001047392215696,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515869140625,0.0,0.0,0.000496836612001,285.5626220703125,294.1499938964844,296.6803283691406,292.2141418457031,297.3820495605469,296.7715148925781,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856311570885737e-08,0.0010597839718684,-0.0327224135398864,0.0,0.0,0.0,-0.0111862393096089,60.0,13.349255561828612,0.0,-7.65780399092364e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.9272008810658e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001045383542077,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,7.72116836742498e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001045382887241,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0004958834615536,285.5506286621094,294.1499938964844,296.6211853027344,292.2059020996094,297.3681640625,296.71826171875,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618514233508904e-08,0.0010577506618574,-0.0321002379059791,0.0,0.0,0.0,-0.0110683534294366,60.0,13.294769287109377,0.0,-7.628445075624769e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.9272008810658e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001045383542077,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,7.72116836742498e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.0001045382887241,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0004958834615536,285.5506286621094,294.1499938964844,296.6211853027344,292.2059020996094,297.3681640625,296.71826171875,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618514233508904e-08,0.0010577506618574,-0.0321002379059791,0.0,0.0,0.0,-0.0110683534294366,60.0,13.294769287109377,0.0,-7.628445075624769e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,9.915696136886254e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,0.0001044172022375,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.712220394751057e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73309326171875,0.0,0.0,0.0001044171294779,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0004953087773174,285.5435485839844,294.1499938964844,296.584716796875,292.20068359375,297.3594055175781,296.68524169921875,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475132038503034e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,13.261431694030762,0.0,-7.61076961453e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.908011270454152e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001043362790369,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,7.706243195571005e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001043362062773,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0004949248977936,285.53887939453125,294.1499938964844,296.56005859375,292.19708251953125,297.3533935546875,296.6628112792969,284.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379359759506773e-08,0.0010557057103142,-0.0314744785428047,0.0,0.0,0.0,-0.0109497951343655,60.0,13.238937377929688,0.0,-7.598974605116382e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,9.888775821309535e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001041337163769,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.691282371524721e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001041336508933,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0004939640639349,285.52740478515625,294.1499938964844,296.49725341796875,292.1877136230469,297.3376770019531,296.60546875,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139644844921804e-08,0.0010536561021581,-0.0308472122997045,0.0,0.0,0.0,-0.0108309583738446,60.0,13.18192195892334,0.0,-7.569492765924225e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7219543457031,0.0,0.0,9.888775821309535e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001041337163769,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,7.691282371524721e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001041336508933,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0004939640639349,285.52740478515625,294.1499938964844,296.49725341796875,292.1877136230469,297.3376770019531,296.60546875,284.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139644844921804e-08,0.0010536561021581,-0.0308472122997045,0.0,0.0,0.0,-0.0108309583738446,60.0,13.18192195892334,0.0,-7.569492765924225e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.869559289654715e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001039313574437,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.676336099393666e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001039312919601,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0004930042196065,285.5162048339844,294.1499938964844,296.4330444335937,292.1778259277344,297.32110595703125,296.5464782714844,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.19001626330828e-08,0.0010516083566471,-0.0302205216139554,0.0,0.0,0.0,-0.0107122370973229,60.0,13.12387752532959,0.0,-7.540096191860357e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.869559289654715e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001039313574437,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.676336099393666e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,0.0001039312919601,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0004930042196065,285.5162048339844,294.1499938964844,296.4330444335937,292.1778259277344,297.32110595703125,296.5464782714844,284.9498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105162023101,1.19001626330828e-08,0.0010516083566471,-0.0302205216139554,0.0,0.0,0.0,-0.0107122370973229,60.0,13.12387752532959,0.0,-7.540096191860357e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.859984129434451e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,0.0001038305272231,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,7.668888429179788e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001038304617395,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0004925259272567,285.5107116699219,294.1499938964844,296.4005126953125,292.1726989746094,297.3123474121094,296.51629638671875,284.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505998507142,1.1780833197860833e-08,0.0010505879763513,-0.0299082417041063,0.0,0.0,0.0,-0.0106530804187059,60.0,13.094446182250977,0.0,-7.525470380187471e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,9.85043734544888e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001037299953168,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,7.661463314434513e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.0001037299298332,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,0.0004920490318909,285.5053100585937,294.1499938964844,296.3677062988281,292.1674499511719,297.3033447265625,296.48583984375,284.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495823808014,1.1661859922185158e-08,0.0010495707392692,-0.0295968819409608,0.0,0.0,0.0,-0.0105941006913781,60.0,13.064844131469728,0.0,-7.510901411933446e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
