time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224820,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.831419447436927e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001035297173075,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,7.646670565009117e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0001035296518239,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0004910990246571,285.4945983886719,294.1499938964844,296.301513671875,292.1566772460937,297.2848205566406,296.42437744140625,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.142484951088818e-08,0.0010475441813468,-0.0289765913039445,0.0,0.0,0.0,-0.0104766050353646,60.0,13.005321502685549,0.0,-7.481921215912737e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,9.831419447436927e-05,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001035297173075,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,7.646670565009117e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.0001035296518239,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0004910990246571,285.4945983886719,294.1499938964844,296.301513671875,292.1566772460937,297.2848205566406,296.42437744140625,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.142484951088818e-08,0.0010475441813468,-0.0289765913039445,0.0,0.0,0.0,-0.0104766050353646,60.0,13.005321502685549,0.0,-7.481921215912737e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.81264020083472e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001033319713314,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,7.632064807694405e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001033319058478,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0004901610082015,285.48419189453125,294.1499938964844,296.2347412109375,292.1455078125,297.26531982421875,296.36199951171875,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455542942509,1.1190827819973492e-08,0.0010455430019646,-0.0283640902489423,0.0,0.0,0.0,-0.0103605901822447,60.0,12.94517707824707,0.0,-7.453361661191593e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.81264020083472e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001033319713314,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6821594238281,0.0,0.0,7.632064807694405e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001033319058478,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0004901610082015,285.48419189453125,294.1499938964844,296.2347412109375,292.1455078125,297.26531982421875,296.36199951171875,284.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455542942509,1.1190827819973492e-08,0.0010455430019646,-0.0283640902489423,0.0,0.0,0.0,-0.0103605901822447,60.0,12.94517707824707,0.0,-7.453361661191593e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,9.794144716579468e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001031371939461,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,7.617679511895403e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001031371357385,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004892371362075,285.4740600585937,294.1499938964844,296.1676330566406,292.134033203125,297.2448425292969,296.299072265625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435831500217,1.0960332197385014e-08,0.0010435722069814,-0.0277607850730419,0.0,0.0,0.0,-0.01024632435292,60.0,12.884757995605469,0.0,-7.425284564988034e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,9.794144716579468e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.0001031371939461,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,7.617679511895403e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.0001031371357385,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.0004892371362075,285.4740600585937,294.1499938964844,296.1676330566406,292.134033203125,297.2448425292969,296.299072265625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435831500217,1.0960332197385014e-08,0.0010435722069814,-0.0277607850730419,0.0,0.0,0.0,-0.01024632435292,60.0,12.884757995605469,0.0,-7.425284564988034e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.77596573648043e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.0001029457635013,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,7.60354014346376e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001029457052936,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0004883290384896,285.464111328125,294.1499938964844,296.1005249023437,292.1222839355469,297.2235717773437,296.2359313964844,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416458826512,1.0733788080585782e-08,0.0010416351724416,-0.0271677952259778,0.0,0.0,0.0,-0.0101340170949697,60.0,12.82428741455078,0.0,-7.397741796921764e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.77596573648043e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,0.0001029457635013,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,7.60354014346376e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001029457052936,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,0.0004883290384896,285.464111328125,294.1499938964844,296.1005249023437,292.1222839355469,297.2235717773437,296.2359313964844,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416458826512,1.0733788080585782e-08,0.0010416351724416,-0.0271677952259778,0.0,0.0,0.0,-0.0101340170949697,60.0,12.82428741455078,0.0,-7.397741796921764e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,9.767001756699756e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001028513652272,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,7.596567593282089e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001028513070195,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,0.0004878813051618,285.459228515625,294.1499938964844,296.0670471191406,292.1163330078125,297.212646484375,296.20428466796875,285.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406917426735,1.0622077439848e-08,0.0010406810324639,-0.0268753785640001,0.0,0.0,0.0,-0.0100786434486508,60.0,12.79403305053711,0.0,-7.38417824663884e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.758090891409664e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001027575272019,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,7.589637243654579e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001027574689942,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0004874361911788,285.45440673828125,294.1499938964844,296.0336303710937,292.1103515625,297.2015686035156,296.17266845703125,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039742375724,1.0511030268389732e-08,0.0010397317819297,-0.0265846885740757,0.0,0.0,0.0,-0.0100235939025878,60.0,12.76380443572998,0.0,-7.3707077774543e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.74045105976984e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.000102571772004,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,7.575916970381513e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001025717137963,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004865550436079,285.44482421875,294.1499938964844,295.96728515625,292.0982971191406,297.1790466308594,296.10943603515625,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378608712926,1.0291203444978692e-08,0.0010378506267443,-0.0260092299431562,0.0,0.0,0.0,-0.0099146086722612,60.0,12.703398704528809,0.0,-7.344078767346218e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,9.74045105976984e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.000102571772004,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,7.575916970381513e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001025717137963,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0004865550436079,285.44482421875,294.1499938964844,295.96728515625,292.0982971191406,297.1790466308594,296.10943603515625,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378608712926,1.0291203444978692e-08,0.0010378506267443,-0.0260092299431562,0.0,0.0,0.0,-0.0099146086722612,60.0,12.703398704528809,0.0,-7.344078767346218e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.72866837400943e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001024476950988,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,7.566752901766449e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.0001024476296151,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0004859664768446,285.4384765625,294.1499938964844,295.9225769042969,292.0900573730469,297.1632385253906,296.0666198730469,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036606146954,1.0144365347741768e-08,0.001036596018821,-0.0256248228251934,0.0,0.0,0.0,-0.0098418202251195,60.0,12.662361145019531,0.0,-7.32631804112316e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,9.723151015350596e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001023895893013,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.562460814369842e-05,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,0.0001023895310936,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0004856908635701,285.4354553222656,294.1499938964844,295.9017028808594,292.086181640625,297.1557922363281,296.04644775390625,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360169690102,1.0075602574488585e-08,0.0010360069572925,-0.0254448074847459,0.0,0.0,0.0,-0.009807726368308,60.0,12.643049240112305,0.0,-7.31800895437118e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.706139098852871e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001022104479488,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,7.54922948544845e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001022103897412,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004848411190323,285.42633056640625,294.1499938964844,295.8371887207031,292.0740966796875,297.1318359375,295.9840087890625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863605932025621e-09,0.001034194137901,-0.0248897969722747,0.0,0.0,0.0,-0.009702630341053,60.0,12.583110809326172,0.0,-7.292419468285517e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.706139098852871e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001022104479488,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6261291503906,0.0,0.0,7.54922948544845e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001022103897412,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,0.0004848411190323,285.42633056640625,294.1499938964844,295.8371887207031,292.0740966796875,297.1318359375,295.9840087890625,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863605932025621e-09,0.001034194137901,-0.0248897969722747,0.0,0.0,0.0,-0.009702630341053,60.0,12.583110809326172,0.0,-7.292419468285517e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.689395665191114e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.000102034122392,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.536206248914823e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001020340641844,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004840047331526,285.4173889160156,294.1499938964844,295.7740173339844,292.06207275390625,297.1072082519531,295.9223022460937,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324196191504,9.65494706406389e-09,0.0010324099566787,-0.0243435036391019,0.0,0.0,0.0,-0.0095991883426904,60.0,12.523663520812988,0.0,-7.267276203037909e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.689395665191114e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138610839844,0.0,0.0,0.000102034122392,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,7.536206248914823e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134033203125,0.0,0.0,0.0001020340641844,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0004840047331526,285.4173889160156,294.1499938964844,295.7740173339844,292.06207275390625,297.1072082519531,295.9223022460937,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324196191504,9.65494706406389e-09,0.0010324099566787,-0.0243435036391019,0.0,0.0,0.0,-0.0095991883426904,60.0,12.523663520812988,0.0,-7.267276203037909e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,9.681119991000742e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,0.0001019469855236,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,7.529770664405078e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.000101946927316,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.0004835913714487,285.4130249023437,294.1499938964844,295.7430114746094,292.05615234375,297.0946044921875,295.8919372558594,285.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315396357327,9.551825108644609e-09,0.0010315300896763,-0.0240735076367855,0.0,0.0,0.0,-0.0095480764284729,60.0,12.49420928955078,0.0,-7.25486657415786e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.672902524471284e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001018604452838,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,7.523378735641018e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001018603870761,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,0.0004831808910239,285.4087219238281,294.1499938964844,295.71246337890625,292.0502624511719,297.08184814453125,295.86181640625,285.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306639596819,9.449416360496345e-09,0.0010306545300409,-0.0238053761422634,0.0,0.0,0.0,-0.0094973091036081,60.0,12.464963912963867,0.0,-7.242552868547136e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,9.656637121224776e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001016891619656,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,7.510727300541475e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001016891037579,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.000482368399389,285.4001770019531,294.1499938964844,295.6528015136719,292.0387268066406,297.0560607910156,295.80230712890625,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289284400641,9.2467171697308e-09,0.0010289192432537,-0.0232746470719575,0.0,0.0,0.0,-0.0093968119472265,60.0,12.40688705444336,0.0,-7.218211095505468e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,9.656637121224776e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001016891619656,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,7.510727300541475e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5963134765625,0.0,0.0,0.0001016891037579,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,0.000482368399389,285.4001770019531,294.1499938964844,295.6528015136719,292.0387268066406,297.0560607910156,295.80230712890625,285.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289284400641,9.2467171697308e-09,0.0010289192432537,-0.0232746470719575,0.0,0.0,0.0,-0.0093968119472265,60.0,12.40688705444336,0.0,-7.218211095505468e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.640597272664309e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001015202506096,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,7.498251943616197e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001015201924019,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004815671709366,285.3918762207031,294.1499938964844,295.5953063964844,292.02752685546875,297.0297241210937,295.74432373046875,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046829063663608e-09,0.001027209800668,-0.0227512568235397,0.0,0.0,0.0,-0.0092977182939648,60.0,12.349648475646973,0.0,-7.194247331199223e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,9.640597272664309e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001015202506096,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,7.498251943616197e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0001015201924019,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0004815671709366,285.3918762207031,294.1499938964844,295.5953063964844,292.02752685546875,297.0297241210937,295.74432373046875,285.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046829063663608e-09,0.001027209800668,-0.0227512568235397,0.0,0.0,0.0,-0.0092977182939648,60.0,12.349648475646973,0.0,-7.194247331199223e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.624767699278892e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001013535584206,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,7.485940295737237e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.000101353500213,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004807764780707,285.3837585449219,294.1499938964844,295.540283203125,292.0167541503906,297.0029296875,295.6881103515625,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.84956641300505e-09,0.0010255230590701,-0.0222347229719162,0.0,0.0,0.0,-0.0091999266296625,60.0,12.293516159057615,0.0,-7.170636706632649e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.624767699278892e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001013535584206,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,7.485940295737237e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.000101353500213,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004807764780707,285.3837585449219,294.1499938964844,295.540283203125,292.0167541503906,297.0029296875,295.6881103515625,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.84956641300505e-09,0.0010255230590701,-0.0222347229719162,0.0,0.0,0.0,-0.0091999266296625,60.0,12.293516159057615,0.0,-7.170636706632649e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.609141852706672e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001011890053632,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,7.473786536138505e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001011889544315,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0004799959424417,285.3758544921875,294.1499938964844,295.4879455566406,292.00653076171875,296.9757080078125,295.6339111328125,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654843064448414e-09,0.0010238580871373,-0.0217248201370239,0.0,0.0,0.0,-0.009103394113481,60.0,12.238619804382324,0.0,-7.147368563664713e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.609141852706672e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0001011890053632,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,7.473786536138505e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001011889544315,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,0.0004799959424417,285.3758544921875,294.1499938964844,295.4879455566406,292.00653076171875,296.9757080078125,295.6339111328125,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654843064448414e-09,0.0010238580871373,-0.0217248201370239,0.0,0.0,0.0,-0.009103394113481,60.0,12.238619804382324,0.0,-7.147368563664713e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,9.60140023380518e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001011074855341,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,7.467764953617007e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001011074346024,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0004796092398464,285.3719787597656,294.1499938964844,295.462890625,292.0016784667969,296.9619140625,295.6078186035156,285.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230437619611,8.558373565392685e-09,0.0010230351472273,-0.0214721988886594,0.0,0.0,0.0,-0.0090555800125002,60.0,12.211790084838867,0.0,-7.135854929174458e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,9.593709546606988e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001010264968499,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,7.461783388862386e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0001010264386422,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.0004792250692844,285.3681945800781,294.1499938964844,295.4385986328125,291.9969482421875,296.94805908203125,295.5823059082031,285.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222240816801,8.462531120301264e-09,0.0010222155833616,-0.0212212167680263,0.0,0.0,0.0,-0.0090080667287111,60.0,12.18533420562744,0.0,-7.12442513872702e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.578482422512025e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.00010086614202,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.449939585058019e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0001008660910883,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004784644406754,285.36065673828125,294.1499938964844,295.3925170898437,291.98809814453125,296.9201965332031,295.5326538085937,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272770912753913e-09,0.0010205908911302,-0.020724281668663,0.0,0.0,0.0,-0.0089139845222234,60.0,12.133275032043455,0.0,-7.101822774302492e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.578482422512025e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.00010086614202,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596618652344,0.0,0.0,7.449939585058019e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0001008660910883,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004784644406754,285.36065673828125,294.1499938964844,295.3925170898437,291.98809814453125,296.9201965332031,295.5326538085937,285.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272770912753913e-09,0.0010205908911302,-0.020724281668663,0.0,0.0,0.0,-0.0089139845222234,60.0,12.133275032043455,0.0,-7.101822774302492e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,9.567058441461997e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001007458486128,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,7.441054913215339e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001007457904051,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0004778938018716,285.3551025390625,294.1499938964844,295.35986328125,291.98193359375,296.8988342285156,295.4968566894531,285.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193827329203,8.130415452001216e-09,0.0010193745838478,-0.0203514732420444,0.0,0.0,0.0,-0.0088434172794222,60.0,12.09494686126709,0.0,-7.084889830366593e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.563472121953964e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0001007080791168,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,7.438265311066061e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0001007080281851,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0004777146677952,285.35333251953125,294.1499938964844,295.3500061035156,291.9801025390625,296.8921203613281,295.4856872558594,285.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189996100962,8.085720537565066e-09,0.001018991577439,-0.0202344246208667,0.0,0.0,0.0,-0.0088212555274367,60.0,12.082903861999512,0.0,-7.07957781287405e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.548609523335472e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001005515732686,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,7.426705269608647e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001005515223369,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,0.0004769722872879,285.34619140625,294.1499938964844,295.31134033203125,291.97296142578125,296.8638610839844,295.4415283203125,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900514908953937e-09,0.0010174078634008,-0.0197493862360715,0.0,0.0,0.0,-0.0087294410914182,60.0,12.034405708312988,-0.0,-7.05758722574501e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,9.548609523335472e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414428710937,0.0,0.0,0.0001005515732686,299.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,7.426705269608647e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001005515223369,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,0.0004769722872879,285.34619140625,294.1499938964844,295.31134033203125,291.97296142578125,296.8638610839844,295.4415283203125,285.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900514908953937e-09,0.0010174078634008,-0.0197493862360715,0.0,0.0,0.0,-0.0087294410914182,60.0,12.034405708312988,-0.0,-7.05758722574501e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.533843694953248e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001003960787784,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.41522089811042e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001003960278467,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004762347089126,285.3392639160156,294.1499938964844,295.2765808105469,291.9667358398437,296.8355712890625,295.4005432128906,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716508321209403e-09,0.001015834393911,-0.0192674752324819,0.0,0.0,0.0,-0.0086382208392024,60.0,11.987799644470217,-0.0,-7.035772853214439e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.533843694953248e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0001003960787784,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,7.41522089811042e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001003960278467,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0004762347089126,285.3392639160156,294.1499938964844,295.2765808105469,291.9667358398437,296.8355712890625,295.4005432128906,285.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716508321209403e-09,0.001015834393911,-0.0192674752324819,0.0,0.0,0.0,-0.0086382208392024,60.0,11.987799644470217,-0.0,-7.035772853214439e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,9.52648333623074e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001003185680019,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,7.40949617465958e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,0.0001003185170702,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0004758670402225,285.3358764648437,294.1499938964844,295.26055908203125,291.9639587402344,296.8214111328125,295.3815612792969,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150596499443,7.624790576699071e-09,0.001015051966533,-0.0190272610634565,0.0,0.0,0.0,-0.0085927620530128,60.0,11.965365409851074,-0.0,-7.02491149695561e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
