time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227160,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.519145532976836e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001002412973321,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299072265625,0.0,0.0,7.403788913507015e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001002412464004,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0004755005065817,285.3325500488281,294.1499938964844,295.24542236328125,291.9613647460937,296.8072814941406,295.36334228515625,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142775718122,7.533348167498843e-09,0.0010142700048163,-0.0187877640128135,0.0,0.0,0.0,-0.0085474299266934,60.0,11.943342208862305,-0.0,-7.014091352175458e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.504554327577353e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001000876363832,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.39243914722465e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001000875854515,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0004747716302517,285.3259582519531,294.1499938964844,295.2176208496094,291.956787109375,296.77899169921875,295.3285217285156,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351513620079686e-09,0.0010127132991328,-0.0183115173131227,0.0,0.0,0.0,-0.0084572779014706,60.0,11.900129318237305,-0.0,-6.992600987132391e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,9.504554327577353e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001000876363832,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,7.39243914722465e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001000875854515,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0004747716302517,285.3259582519531,294.1499938964844,295.2176208496094,291.956787109375,296.77899169921875,295.3285217285156,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351513620079686e-09,0.0010127132991328,-0.0183115173131227,0.0,0.0,0.0,-0.0084572779014706,60.0,11.900129318237305,-0.0,-6.992600987132391e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.490067895967512e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.99350886559114e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,7.381172326859087e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.993503772420809e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0004740479926113,285.319580078125,294.1499938964844,295.1929626464844,291.95294189453125,296.7508544921875,295.2968444824219,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170993576721685e-09,0.0010111697483807,-0.0178386997431516,0.0,0.0,0.0,-0.0083677861839532,60.0,11.858651161193848,-0.0,-6.971297494828832e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.490067895967512e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.99350886559114e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,7.381172326859087e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125427246094,0.0,0.0,9.993503772420809e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0004740479926113,285.319580078125,294.1499938964844,295.1929626464844,291.95294189453125,296.7508544921875,295.2968444824219,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170993576721685e-09,0.0010111697483807,-0.0178386997431516,0.0,0.0,0.0,-0.0083677861839532,60.0,11.858651161193848,-0.0,-6.971297494828832e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.475662227487192e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,9.978338493965566e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,7.369967352133244e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.978334128390998e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000473328429507,285.3133544921875,294.1499938964844,295.171142578125,291.9497985839844,296.7228698730469,295.2680358886719,285.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991479839513204e-09,0.0010096348123624,-0.0173685047775506,0.0,0.0,0.0,-0.0082787936553359,60.0,11.818758964538574,-0.0,-6.95014534812799e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,9.475662227487192e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,9.978338493965566e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,7.369967352133244e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.978334128390998e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.000473328429507,285.3133544921875,294.1499938964844,295.171142578125,291.9497985839844,296.7228698730469,295.2680358886719,285.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991479839513204e-09,0.0010096348123624,-0.0173685047775506,0.0,0.0,0.0,-0.0082787936553359,60.0,11.818758964538574,-0.0,-6.95014534812799e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.461344598094e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.963261982193215e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.358832226600498e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.963256889022888e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0004726132610812,285.3073425292969,294.1499938964844,295.15191650390625,291.947265625,296.695068359375,295.2420349121094,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813070552169621e-09,0.0010081091895699,-0.0169011931866407,0.0,0.0,0.0,-0.0081903487443923,60.0,11.780343055725098,-0.0,-6.929155915713636e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,9.461344598094e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.963261982193215e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,7.358832226600498e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,9.963256889022888e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,0.0004726132610812,285.3073425292969,294.1499938964844,295.15191650390625,291.947265625,296.695068359375,295.2420349121094,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813070552169621e-09,0.0010081091895699,-0.0169011931866407,0.0,0.0,0.0,-0.0081903487443923,60.0,11.780343055725098,-0.0,-6.929155915713636e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.45421343203634e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.955752466339618e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.353285036515445e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,9.955747373169288e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0004722570301964,285.3044128417969,294.1499938964844,295.1432189941406,291.9462280273437,296.6813049316406,295.23028564453125,285.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073577286675,6.724206969010993e-09,0.0010073509765788,-0.0166684221476316,0.0,0.0,0.0,-0.0081463027745485,60.0,11.761792182922363,-0.0,-6.918712358583434e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.447107731830327e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.94826914393343e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.347758219111711e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.948264778358862e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0004719020798802,285.301513671875,294.1499938964844,295.13507080078125,291.9453430175781,296.6675720214844,295.2191162109375,285.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356560246561e-09,0.0010065936949104,-0.0164364725351333,0.0,0.0,0.0,-0.008102404884994,60.0,11.74354648590088,-0.0,-6.908313565645585e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.432982915313914e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.933394903782756e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.336772250710055e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,9.933390538208188e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004711965448223,285.2958374023437,294.1499938964844,295.1203308105469,291.94390869140625,296.6402893066406,295.197998046875,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459645263134917e-09,0.0010050871642306,-0.0159754231572151,0.0,0.0,0.0,-0.0080151408910751,60.0,11.707667350769045,-0.0,-6.88766803591534e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,9.432982915313914e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866638183594,0.0,0.0,9.933394903782756e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,7.336772250710055e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,9.933390538208188e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004711965448223,285.2958374023437,294.1499938964844,295.1203308105469,291.94390869140625,296.6402893066406,295.197998046875,285.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459645263134917e-09,0.0010050871642306,-0.0159754231572151,0.0,0.0,0.0,-0.0080151408910751,60.0,11.707667350769045,-0.0,-6.88766803591534e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,9.421204595128074e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.920992306433618e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,7.327611820073798e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,9.920987213263288e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0004706082108896,285.29119873046875,294.1499938964844,295.109375,291.94305419921875,296.6176452636719,295.18212890625,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100383895915,6.3128773319931505e-09,0.0010038326727226,-0.0155909638851881,0.0,0.0,0.0,-0.007942384108901,60.0,11.678518295288086,-0.0,-6.870476454423624e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.41897160373628e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,9.918640716932714e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,7.325875048991293e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48004150390625,0.0,0.0,9.918635623762384e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0004704966559074,285.2903137207031,294.1499938964844,295.107421875,291.94293212890625,296.6133117675781,295.1791076660156,285.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036005405709,6.285049369836315e-09,0.0010035942541435,-0.0155180683359503,0.0,0.0,0.0,-0.007928586564958,60.0,11.672966003417969,-0.0,-6.8672193265229e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.40506361075677e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,9.903994214255364e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.315057155210525e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.903989848680794e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004698019183706,285.28497314453125,294.1499938964844,295.0961303710937,291.9423217773437,296.586669921875,295.1622619628906,285.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.1117368943541805e-09,0.0010021121706813,-0.0150640662759542,0.0,0.0,0.0,-0.0078426683321595,60.0,11.639349937438965,-0.0,-6.846950384442607e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.40506361075677e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,9.903994214255364e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,7.315057155210525e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.903989848680794e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0004698019183706,285.28497314453125,294.1499938964844,295.0961303710937,291.9423217773437,296.586669921875,295.1622619628906,285.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.1117368943541805e-09,0.0010021121706813,-0.0150640662759542,0.0,0.0,0.0,-0.0078426683321595,60.0,11.639349937438965,-0.0,-6.846950384442607e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.39126912271604e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.889468492474408e-05,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.30432802811265e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.889464126899838e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0004691128851845,285.2798156738281,294.1499938964844,295.0862121582031,291.9420471191406,296.5603332519531,295.147216796875,285.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939848168878825e-09,0.0010006424272432,-0.0146137839183211,0.0,0.0,0.0,-0.0077574555762112,60.0,11.60667896270752,-0.0,-6.826877552157384e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.39126912271604e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46832275390625,0.0,0.0,9.889468492474408e-05,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,7.30432802811265e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,9.889464126899838e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0004691128851845,285.2798156738281,294.1499938964844,295.0862121582031,291.9420471191406,296.5603332519531,295.147216796875,285.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939848168878825e-09,0.0010006424272432,-0.0146137839183211,0.0,0.0,0.0,-0.0077574555762112,60.0,11.60667896270752,-0.0,-6.826877552157384e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,9.38441517064348e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,9.882250742521136e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.298997661564499e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,9.882246376946568e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.000468770507723,285.2773132324219,294.1499938964844,295.0816650390625,291.9420166015625,296.5473327636719,295.1404724121094,285.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854440487951251e-09,0.000999913434498,-0.014390043914318,0.0,0.0,0.0,-0.0077151218429207,60.0,11.590737342834473,-0.0,-6.816914321916556e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645690917969,0.0,0.0,9.37759323278442e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.875066461972892e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,7.293691305676475e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,9.875062096398324e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,0.0004684297309722,285.2748413085937,294.1499938964844,295.07733154296875,291.9420471191406,296.5344543457031,295.1340637207031,285.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694320432233326e-09,0.0009991865372285,-0.0141673488542437,0.0,0.0,0.0,-0.0076729794964194,60.0,11.574976921081545,-0.0,-6.807005092923647e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.364049037685618e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.86080412985757e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,7.283156446646899e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.860799764283e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004677531833294,285.2699890136719,294.1499938964844,295.0693359375,291.94219970703125,296.5088195800781,295.1219787597656,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600655939019816e-09,0.0009977420559152,-0.0137252062559127,0.0,0.0,0.0,-0.0075893034227192,60.0,11.543805122375488,-0.0,-6.78735361248073e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.364049037685618e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,9.86080412985757e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,7.283156446646899e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,9.860799764283e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,0.0004677531833294,285.2699890136719,294.1499938964844,295.0693359375,291.94219970703125,296.5088195800781,295.1219787597656,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600655939019816e-09,0.0009977420559152,-0.0137252062559127,0.0,0.0,0.0,-0.0075893034227192,60.0,11.543805122375488,-0.0,-6.78735361248073e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.350641630589962e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.846685134107248e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.272728544194251e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.846680768532678e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004670834750868,285.26531982421875,294.1499938964844,295.0619201660156,291.9425048828125,296.48358154296875,295.111083984375,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433587801917383e-09,0.0009963134070858,-0.0132875274866819,0.0,0.0,0.0,-0.0075064804404973,60.0,11.513218879699709,-0.0,-6.767928084627783e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,9.350641630589962e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.846685134107248e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.272728544194251e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.846680768532678e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0004670834750868,285.26531982421875,294.1499938964844,295.0619201660156,291.9425048828125,296.48358154296875,295.111083984375,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963188786059,5.433587801917383e-09,0.0009963134070858,-0.0132875274866819,0.0,0.0,0.0,-0.0075064804404973,60.0,11.513218879699709,-0.0,-6.767928084627783e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.33737537707202e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.832714567892252e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.262409781105816e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.832710202317684e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0004664207808673,285.2607727050781,294.1499938964844,295.0548400878906,291.9428405761719,296.45867919921875,295.1011962890625,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268271152658599e-09,0.0009948997758328,-0.0128544298931956,0.0,0.0,0.0,-0.0074245259165763,60.0,11.483121871948242,-0.0,-6.748734193706697e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.33737537707202e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,9.832714567892252e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.262409781105816e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,9.832710202317684e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0004664207808673,285.2607727050781,294.1499938964844,295.0548400878906,291.9428405761719,296.45867919921875,295.1011962890625,285.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268271152658599e-09,0.0009948997758328,-0.0128544298931956,0.0,0.0,0.0,-0.0074245259165763,60.0,11.483121871948242,-0.0,-6.748734193706697e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.324256097897889e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.818899707170203e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.252206705743447e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.818895341595636e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004657654790207,285.25640869140625,294.1499938964844,295.0478515625,291.9431457519531,296.43414306640625,295.0921325683594,285.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1048001381559516e-09,0.0009935019770637,-0.0124261612072587,0.0,0.0,0.0,-0.0073434864170849,60.0,11.453391075134276,-0.0,-6.729781176773032e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423828125,0.0,0.0,9.324256097897889e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,9.818899707170203e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429016113281,0.0,0.0,7.252206705743447e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400329589844,0.0,0.0,9.818895341595636e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004657654790207,285.25640869140625,294.1499938964844,295.0478515625,291.9431457519531,296.43414306640625,295.0921325683594,285.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1048001381559516e-09,0.0009935019770637,-0.0124261612072587,0.0,0.0,0.0,-0.0073434864170849,60.0,11.453391075134276,-0.0,-6.729781176773032e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43975830078125,0.0,0.0,9.31775866774842e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,9.812057396629824e-05,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44024658203125,0.0,0.0,7.247152825584635e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.812053031055255e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0004654408839996,285.2543029785156,294.1499938964844,295.0443115234375,291.9432983398437,296.4220275878906,295.087890625,285.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928157087415,5.023832017059249e-09,0.0009928105864673,-0.0122140329331159,0.0,0.0,0.0,-0.0073033520020544,60.0,11.438639640808104,-0.0,-6.720403433746469e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,9.311298344982788e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.805254376260564e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.24212804925628e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,9.805250738281757e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0004651182098314,285.2522277832031,294.1499938964844,295.04071044921875,291.9433898925781,296.4100036621094,295.0837707519531,285.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921273449435,4.943337739149456e-09,0.0009921223390847,-0.0120031461119651,0.0,0.0,0.0,-0.0072634476236999,60.0,11.42393684387207,-0.0,-6.711086797395184e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.29849047679454e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.791766933631152e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.232166535686702e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.791763295652343e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0004644784203264,285.2481689453125,294.1499938964844,295.0331115722656,291.9434509277344,296.3861389160156,295.0757141113281,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783736518021442e-09,0.0009907564381137,-0.011585003696382,0.0,0.0,0.0,-0.0071843205951154,60.0,11.394590377807615,-0.0,-6.692634002547494e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.29849047679454e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,9.791766933631152e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,7.232166535686702e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,9.791763295652343e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0004644784203264,285.2481689453125,294.1499938964844,295.0331115722656,291.9434509277344,296.3861389160156,295.0757141113281,285.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783736518021442e-09,0.0009907564381137,-0.011585003696382,0.0,0.0,0.0,-0.0071843205951154,60.0,11.394590377807615,-0.0,-6.692634002547494e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,9.2868649517186e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,9.779524407349528e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,7.223123975563794e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,9.779520041774958e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,0.0004638976824935,285.2445983886719,294.1499938964844,295.02557373046875,291.9433288574219,296.36444091796875,295.0685729980469,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895225521177,4.638867956430204e-09,0.0009895178955048,-0.0112054524943232,0.0,0.0,0.0,-0.0071125039830803,60.0,11.367563247680664,-0.0,-6.675905694919494e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,9.285857231589034e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.77846357272938e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,7.222340354928747e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,9.778459934750572e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0004638473910745,285.2442626953125,294.1499938964844,295.0248718261719,291.9432983398437,296.362548828125,295.06793212890625,285.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626317995359841e-09,0.0009894104441627,-0.011172573082149,0.0,0.0,0.0,-0.0071062818169593,60.0,11.365212440490724,-0.0,-6.674457608824015e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.27339933696203e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.765344293555243e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.212650234578177e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.765339927980676e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004632250638678,285.2405090332031,294.1499938964844,295.0157165527344,291.9428405761719,296.3392639160156,295.06024169921875,285.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471074621648086e-09,0.0009880828438326,-0.0107658356428146,0.0,0.0,0.0,-0.0070293205790221,60.0,11.33572006225586,-0.0,-6.656557616224745e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42218017578125,0.0,0.0,9.27339933696203e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,9.765344293555243e-05,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.212650234578177e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,9.765339927980676e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0004632250638678,285.2405090332031,294.1499938964844,295.0157165527344,291.9428405761719,296.3392639160156,295.06024169921875,285.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471074621648086e-09,0.0009880828438326,-0.0107658356428146,0.0,0.0,0.0,-0.0070293205790221,60.0,11.33572006225586,-0.0,-6.656557616224745e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.261121158488096e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.75241491687484e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.203101267805323e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.752411278896034e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004626117879524,285.2369079589844,294.1499938964844,295.00537109375,291.9420166015625,296.3161926269531,295.05242919921875,285.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180872211223695e-09,0.0009867746848613,-0.0103650027886033,0.0,0.0,0.0,-0.006953477859497,60.0,11.305992126464844,-0.0,-6.63894041963431e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,9.261121158488096e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.75241491687484e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.203101267805323e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.752411278896034e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004626117879524,285.2369079589844,294.1499938964844,295.00537109375,291.9420166015625,296.3161926269531,295.05242919921875,285.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180872211223695e-09,0.0009867746848613,-0.0103650027886033,0.0,0.0,0.0,-0.006953477859497,60.0,11.305992126464844,-0.0,-6.63894041963431e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
