time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229500,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,9.255063923774288e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.746036084834486e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.198389357654378e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,9.746031719259918e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0004623091663233,285.23516845703125,294.1499938964844,294.9996643066406,291.9414367675781,296.3047790527344,295.0484313964844,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861342841759,4.2426022694996846e-09,0.000986129976809,-0.0101672271266579,0.0,0.0,0.0,-0.0069160610437393,60.0,11.290950775146484,-0.0,-6.630256876860585e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.249045251635836e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.739697998156772e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.193708734121174e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,9.739694360177964e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0004620085528586,285.23345947265625,294.1499938964844,294.9935913085937,291.94073486328125,296.2933959960937,295.0443420410156,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167610256899934e-09,0.0009854887612164,-0.0099707432091236,0.0,0.0,0.0,-0.0068788840435445,60.0,11.275830268859863,-0.0,-6.621635151304872e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.237125050276518e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.727145516080782e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,7.18443698133342e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.727141150506212e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0004614131175912,285.2301025390625,294.1499938964844,294.9801330566406,291.9389343261719,296.270751953125,295.0359191894531,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070409810865e-09,0.000984217505902,-0.0095815546810626,0.0,0.0,0.0,-0.0068052415736019,60.0,11.245352745056152,-0.0,-6.604575020219272e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.237125050276518e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,9.727145516080782e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,7.18443698133342e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.727141150506212e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,0.0004614131175912,285.2301025390625,294.1499938964844,294.9801330566406,291.9389343261719,296.270751953125,295.0359191894531,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019070409810865e-09,0.000984217505902,-0.0095815546810626,0.0,0.0,0.0,-0.0068052415736019,60.0,11.245352745056152,-0.0,-6.604575020219272e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.225433313986288e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.71483314060606e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.175343489507213e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,9.714829502627254e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0004608290910255,285.2269287109375,294.1499938964844,294.9647521972656,291.9365539550781,296.24822998046875,295.02691650390625,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,11.214160919189451,-0.0,-6.587864476159666e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40386962890625,0.0,0.0,9.225433313986288e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,9.71483314060606e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.175343489507213e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,9.714829502627254e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0004608290910255,285.2269287109375,294.1499938964844,294.9647521972656,291.9365539550781,296.24822998046875,295.02691650390625,285.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,11.214160919189451,-0.0,-6.587864476159666e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.213940211338922e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.70273104030639e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.166404247982427e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.702727402327582e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004602550179697,285.2238464355469,294.1499938964844,294.9471740722656,291.9334716796875,296.225830078125,295.0172424316406,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,11.182260513305664,-0.0,-6.571458044390965e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.213940211338922e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.70273104030639e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.166404247982427e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.702727402327582e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0004602550179697,285.2238464355469,294.1499938964844,294.9471740722656,291.9334716796875,296.225830078125,295.0172424316406,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301788324839436e-09,0.0009817471727728,-0.0088246185332536,0.0,0.0,0.0,-0.006662025116384,60.0,11.182260513305664,-0.0,-6.571458044390965e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.202659566653892e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.69085085671395e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.157630170695484e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.690847218735144e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004596915096044,285.220947265625,294.1499938964844,294.9271545410156,291.9296875,296.2034606933594,295.0067749023437,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960572377498e-09,0.0009805450681596,-0.0084562925621867,0.0,0.0,0.0,-0.0065923365764319,60.0,11.149497985839844,-0.0,-6.555373488481564e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,9.202659566653892e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936462402344,0.0,0.0,9.69085085671395e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.157630170695484e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.690847218735144e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,0.0004596915096044,285.220947265625,294.1499938964844,294.9271545410156,291.9296875,296.2034606933594,295.0067749023437,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.58960572377498e-09,0.0009805450681596,-0.0084562925621867,0.0,0.0,0.0,-0.0065923365764319,60.0,11.149497985839844,-0.0,-6.555373488481564e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.197119652526452e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.68501772149466e-05,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,7.153321348596364e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,9.685014083515851e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0004594147903844,285.21954345703125,294.1499938964844,294.9161682128906,291.9274597167969,296.1922912597656,295.0010681152344,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205811599325902e-09,0.0009799554245546,-0.0082754343748092,0.0,0.0,0.0,-0.0065581207163631,60.0,11.13262939453125,-0.0,-6.547482911400948e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.191619756165892e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896179199219,0.0,0.0,9.67922605923377e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,7.149043813114986e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,9.679222421254964e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0004591400502249,285.2181701660156,294.1499938964844,294.90447998046875,291.925048828125,296.1811218261719,294.99517822265625,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452047758756292e-09,0.0009793693898245,-0.0080958623439073,0.0,0.0,0.0,-0.0065241460688412,60.0,11.11557388305664,-0.0,-6.53965344099561e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.180737106362358e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.66776569839567e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.140579691622406e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.667762788012624e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004585964488796,285.2154846191406,294.1499938964844,294.8788452148437,291.9195251464844,296.1587219238281,294.9828796386719,285.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.007740550674498,0.0,0.0,0.0,-0.0064569171518087,60.0,11.080940246582031,-0.0,-6.52417497803981e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.180737106362358e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,9.66776569839567e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,7.140579691622406e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.667762788012624e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004585964488796,285.2154846191406,294.1499938964844,294.8788452148437,291.9195251464844,296.1587219238281,294.9828796386719,285.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316443564216342e-09,0.0009782090783119,-0.007740550674498,0.0,0.0,0.0,-0.0064569171518087,60.0,11.080940246582031,-0.0,-6.52417497803981e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.170069824904203e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.656532347435132e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,7.132282917154953e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.656529437052086e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004580636159516,285.21295166015625,294.1499938964844,294.8500061035156,291.9129943847656,296.13623046875,294.9692077636719,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.18352055828086e-09,0.0009770725155249,-0.0073922593146562,0.0,0.0,0.0,-0.0063910218887031,60.0,11.044636726379396,-0.0,-6.509019812028782e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835144042969,0.0,0.0,9.170069824904203e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.656532347435132e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,7.132282917154953e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.656529437052086e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004580636159516,285.21295166015625,294.1499938964844,294.8500061035156,291.9129943847656,296.13623046875,294.9692077636719,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.18352055828086e-09,0.0009770725155249,-0.0073922593146562,0.0,0.0,0.0,-0.0063910218887031,60.0,11.044636726379396,-0.0,-6.509019812028782e-08,0.0,281.2017517089844,283.2564392089844,294.2259521484375,295.75103759765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.778840344309528e-21,-4.8894201721547645e-21,-4.8894201721547645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
