time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597737463191,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372120542451,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353795416653,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372120542451,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918720543384,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0949401855469,294.3456726074219,293.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.03998464345932,3.63998360342066e-08,0.0399846099317073,-0.0555949918925762,0.0,0.0,0.0,-0.220791608095169,60.0,33.16740036010742,0.0,-1.6494170267833397e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597737463191,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372120542451,296.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353795416653,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372120542451,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918720543384,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0949401855469,294.3456726074219,293.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.03998464345932,3.63998360342066e-08,0.0399846099317073,-0.0555949918925762,0.0,0.0,0.0,-0.220791608095169,60.0,33.16740036010742,0.0,-1.6494170267833397e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,0.0001057546687661,296.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001113647595047,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,8.225363126257434e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001113647595047,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0005282664787955,293.2711486816406,294.1499938964844,296.398193359375,294.1434326171875,294.2852783203125,295.34014892578125,293.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,0.0045148134231567,1.5146779830388368e-08,-0.0045148287899792,-0.0442931912839412,0.0,0.0,0.0,0.0158029198646545,60.0,18.99308967590332,-0.0,-8.656781602667254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,0.0001057546687661,296.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001113647595047,296.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2336730957031,0.0,0.0,8.225363126257434e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001113647595047,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,0.0005282664787955,293.2711486816406,294.1499938964844,296.398193359375,294.1434326171875,294.2852783203125,295.34014892578125,293.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,0.0045148134231567,1.5146779830388368e-08,-0.0045148287899792,-0.0442931912839412,0.0,0.0,0.0,0.0158029198646545,60.0,18.99308967590332,-0.0,-8.656781602667254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.000109315951704,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925109863281,0.0,0.0,0.0001151149626821,296.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,8.502352284267545e-05,296.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928161621094,0.0,0.0,0.0001151149626821,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0005460558459162,293.3584289550781,294.1499938964844,296.3857421875,294.1316223144531,294.3095703125,295.5732727050781,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0115089947357773,1.2414503203217464e-08,-0.0115090068429708,-0.044105414301157,0.0,0.0,0.0,0.0522843934595584,60.0,13.42814826965332,-0.0,-9.249624355334164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,0.0001032346699503,296.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,0.0001087110795197,296.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,8.029363380046561e-05,296.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001087110795197,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.000515678548254,293.3041076660156,294.1499938964844,296.3734436035156,294.1199951171875,294.44744873046875,295.7219543457031,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836905566975,1.7536152085995127e-08,0.0010836729779839,-0.0449743382632732,0.0,0.0,0.0,-0.0134251685813069,60.0,20.76432228088379,0.0,-8.249141814076212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001031638457789,296.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001086364936782,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,8.023854752536863e-05,296.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001086364936782,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.000515324762091,293.3034362792969,294.1499938964844,296.34942626953125,294.0972595214844,294.4847106933594,296.0679016113281,293.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991847375407,1.7464149237866877e-08,0.0010991672752425,-0.0447701513767242,0.0,0.0,0.0,-0.0134704522788524,60.0,6.94989013671875,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0001031638457789,296.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001086364936782,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,8.023854752536863e-05,296.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001086364936782,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.000515324762091,293.3034362792969,294.1499938964844,296.34942626953125,294.0972595214844,294.4847106933594,296.0679016113281,293.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991847375407,1.7464149237866877e-08,0.0010991672752425,-0.0447701513767242,0.0,0.0,0.0,-0.0134704522788524,60.0,6.94989013671875,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.000103075937659,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001085439289454,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,8.017017535166815e-05,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001085439289454,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0005148856434971,293.3027648925781,294.1499938964844,296.326171875,294.0752258300781,294.52069091796875,296.2110595703125,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,3.5755794048309326,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.000103075937659,296.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001085439289454,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,8.017017535166815e-05,296.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001085439289454,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0005148856434971,293.3027648925781,294.1499938964844,296.326171875,294.0752258300781,294.52069091796875,296.2110595703125,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,3.5755794048309326,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001029650666168,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001084271789295,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,8.008394070202485e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0001084271789295,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0005143318558111,293.30206298828125,294.1499938964844,296.3035888671875,294.0538635253906,294.55548095703125,296.2642822265625,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.7545175552368164,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001029650666168,296.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25640869140625,0.0,0.0,0.0001084271789295,296.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,8.008394070202485e-05,296.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0001084271789295,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0005143318558111,293.30206298828125,294.1499938964844,296.3035888671875,294.0538635253906,294.55548095703125,296.2642822265625,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.7545175552368164,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001028277547447,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001082825765479,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.997714419616386e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001082825765479,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0005136459367349,293.30133056640625,294.1499938964844,296.2817687988281,294.0331726074219,294.58917236328125,296.2787475585937,293.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.519597053527832,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001028277547447,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001082825765479,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.997714419616386e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001082825765479,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0005136459367349,293.30133056640625,294.1499938964844,296.2817687988281,294.0331726074219,294.58917236328125,296.2787475585937,293.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.519597053527832,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001027478574542,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.000108198437374,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,7.991500024218112e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.000108198437374,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.000513246806804,293.30096435546875,294.1499938964844,296.2710876464844,294.0230712890625,294.6055603027344,296.2774353027344,293.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694581897027092e-08,0.001094750710763,-0.0434157662093639,0.0,0.0,0.0,-0.0132135720923542,60.0,2.477433443069458,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001026597456075,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001081056543625,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,7.984646799741313e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001081056543625,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0005128066986799,293.30059814453125,294.1499938964844,296.2606201171875,294.0131530761719,294.62164306640625,296.27325439453125,293.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.450589179992676,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001024597004288,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001078949935617,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.969087891979143e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001078949935617,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0005118073895573,293.2998352050781,294.1499938964844,296.2401428222656,293.9937744140625,294.65301513671875,296.2602233886719,293.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.415217161178589,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001024597004288,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0001078949935617,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.969087891979143e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001078949935617,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0005118073895573,293.2998352050781,294.1499938964844,296.2401428222656,293.9937744140625,294.65301513671875,296.2602233886719,293.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.415217161178589,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001022245996864,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.000107647421828,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.950801955303177e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.000107647421828,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0005106330499984,293.299072265625,294.1499938964844,296.2203674316406,293.9750366210937,294.68341064453125,296.24395751953125,293.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.389312982559204,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001022245996864,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.000107647421828,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.950801955303177e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.000107647421828,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0005106330499984,293.299072265625,294.1499938964844,296.2203674316406,293.9750366210937,294.68341064453125,296.24395751953125,293.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.389312982559204,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.000101956371509,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001073649691534,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.929939602036029e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001073649691534,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0005092931678518,293.2982788085937,294.1499938964844,296.2012634277344,293.9569396972656,294.7127990722656,296.2264099121094,293.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.365965843200684,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.000101956371509,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001073649691534,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.929939602036029e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001073649691534,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0005092931678518,293.2982788085937,294.1499938964844,296.2012634277344,293.9569396972656,294.7127990722656,296.2264099121094,293.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.365965843200684,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.000101659898064,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001070527723641,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.90688136476092e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001070527723641,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0005078122485429,293.2974853515625,294.1499938964844,296.18280029296875,293.9394836425781,294.7411193847656,296.2085266113281,293.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.3432047367095947,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.000101659898064,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001070527723641,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,7.90688136476092e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001070527723641,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0005078122485429,293.2974853515625,294.1499938964844,296.18280029296875,293.9394836425781,294.7411193847656,296.2085266113281,293.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.3432047367095947,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001015032685245,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001068878264049,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.894698501331732e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.0001068878264049,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.0005070298211649,293.2970886230469,294.1499938964844,296.173828125,293.93096923828125,294.7548522949219,296.1996765136719,293.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503458047875e-08,0.0010814914712682,-0.039362259209156,0.0,0.0,0.0,-0.0124447885900735,60.0,2.3318769931793213,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001013437431538,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001067198390956,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.882290810812265e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.0001067198390956,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.000506232958287,293.2966613769531,294.1499938964844,296.1649780273437,293.922607421875,294.7683410644531,296.19091796875,293.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.320585489273072,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001010213964036,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.000106380393845,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.857220043661073e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.000106380393845,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0005046228179708,293.2958679199219,294.1499938964844,296.1477966308594,293.9063415527344,294.7946472167969,296.1737670898437,293.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.298218011856079,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001010213964036,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.000106380393845,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,7.857220043661073e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.000106380393845,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0005046228179708,293.2958679199219,294.1499938964844,296.1477966308594,293.9063415527344,294.7946472167969,296.1737670898437,293.16943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.0,0.0,-0.0121471425518393,60.0,2.298218011856079,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001060505746863,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,7.832859409973025e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001060505746863,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0005030582542531,293.2950439453125,294.1499938964844,296.1312561035156,293.89068603515625,294.8200378417969,296.1571350097656,293.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536779820919,60.0,2.2763683795928955,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001007081955322,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0001060505746863,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,7.832859409973025e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001060505746863,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,0.0005030582542531,293.2950439453125,294.1499938964844,296.1312561035156,293.89068603515625,294.8200378417969,296.1571350097656,293.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536779820919,60.0,2.2763683795928955,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001004185469355,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001057455665431,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001057455665431,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0005016114446334,293.294189453125,294.1499938964844,296.11529541015625,293.8755798339844,294.8445739746094,296.1410217285156,293.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043481044723194e-08,0.0010699346894398,-0.0358279533684253,0.0,0.0,0.0,-0.0117747671902179,60.0,2.255336284637451,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,0.0001004185469355,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001057455665431,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566223144531,0.0,0.0,7.81033159000799e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2566833496094,0.0,0.0,0.0001057455665431,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0005016114446334,293.294189453125,294.1499938964844,296.11529541015625,293.8755798339844,294.8445739746094,296.1410217285156,293.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043481044723194e-08,0.0010699346894398,-0.0358279533684253,0.0,0.0,0.0,-0.0117747671902179,60.0,2.255336284637451,0.0,-7.805219581769053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.000105461673229,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.000105461673229,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0005002647521905,293.2933654785156,294.1499938964844,296.0999450683594,293.8610534667969,294.8682556152344,296.1254577636719,293.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.235283613204956,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.000100148958154,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.000105461673229,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.789363007759675e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.000105461673229,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0005002647521905,293.2933654785156,294.1499938964844,296.0999450683594,293.8610534667969,294.8682556152344,296.1254577636719,293.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.235283613204956,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0001000145202851,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001053201121976,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,7.778907456668094e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001053201121976,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0004995932686142,293.2929382324219,294.1499938964844,296.0924987792969,293.8539733886719,294.8798217773437,296.1178894042969,293.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.35400721745782e-08,0.0010656306985765,-0.0345111936330795,0.0,0.0,0.0,-0.0115252081304788,60.0,2.225545644760132,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,9.98822652036324e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.000105180835817,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.768620707793161e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.000105180835817,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0004989326116628,293.29254150390625,294.1499938964844,296.085205078125,293.8470764160156,294.89117431640625,296.1104431152344,293.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.33752777742302e-08,0.0010642216075211,-0.0340801030397415,0.0,0.0,0.0,-0.0114435134455561,60.0,2.2159852981567383,0.0,-7.722073291915876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,9.962456533685328e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001049094644258,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001049094644258,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0004976452910341,293.29168701171875,294.1499938964844,296.0710144042969,293.8336486816406,294.9132995605469,296.0959777832031,293.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843364477157,60.0,2.197430372238159,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,9.962456533685328e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001049094644258,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.748576899757609e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0001049094644258,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0004976452910341,293.29168701171875,294.1499938964844,296.0710144042969,293.8336486816406,294.9132995605469,296.0959777832031,293.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843364477157,60.0,2.197430372238159,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001046480174409,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0004964051768183,293.29083251953125,294.1499938964844,296.0574035644531,293.8207702636719,294.9346923828125,296.0820617675781,293.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.179552793502808,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.937628783518448e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001046480174409,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,7.729267235845327e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0001046480174409,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0004964051768183,293.29083251953125,294.1499938964844,296.0574035644531,293.8207702636719,294.9346923828125,296.0820617675781,293.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.179552793502808,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
