time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.914130350807682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001044005621224,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.710990030318499e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001044005621224,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004952313029207,293.2900085449219,294.1499938964844,296.0443420410156,293.80841064453125,294.95538330078125,296.06866455078125,293.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452059827694484e-08,0.0010563273681327,-0.0316647067666053,0.0,0.0,0.0,-0.010985835455358,60.0,2.1624135971069336,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.914130350807682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001044005621224,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.710990030318499e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0001044005621224,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,0.0004952313029207,293.2900085449219,294.1499938964844,296.0443420410156,293.80841064453125,294.95538330078125,296.06866455078125,293.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452059827694484e-08,0.0010563273681327,-0.0316647067666053,0.0,0.0,0.0,-0.010985835455358,60.0,2.1624135971069336,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.892133675748482e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001041689320118,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.693882071180269e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001041689320118,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0004941325751133,293.2891540527344,294.1499938964844,296.0318298339844,293.7965393066406,294.9753723144531,296.0558166503906,293.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177993724549196e-08,0.001053983811289,-0.0309475641697645,0.0,0.0,0.0,-0.0108499685302376,60.0,2.146046161651612,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.892133675748482e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001041689320118,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,7.693882071180269e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001041689320118,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0004941325751133,293.2891540527344,294.1499938964844,296.0318298339844,293.7965393066406,294.9753723144531,296.0558166503906,293.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177993724549196e-08,0.001053983811289,-0.0309475641697645,0.0,0.0,0.0,-0.0108499685302376,60.0,2.146046161651612,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.881715232040732e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.0001040592178469,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,7.685778109589592e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.255859375,0.0,0.0,0.0001040592178469,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.000493612140417,293.2887268066406,294.1499938964844,296.0257873535156,293.7908020019531,294.9851379394531,296.049560546875,293.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528862476348,1.2048180231261084e-08,0.0010528741404414,-0.0306078679859638,0.0,0.0,0.0,-0.0107856169342994,60.0,2.138153553009033,0.0,-7.558259085271858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,9.871803194982932e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.000103954836959,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,7.678069232497364e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.000103954836959,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0004931169678457,293.2882995605469,294.1499938964844,296.0198669433594,293.78521728515625,294.9947509765625,296.0434265136719,293.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518300114199,1.1924678133823365e-08,0.0010518180206418,-0.0302846767008304,0.0,0.0,0.0,-0.0107243908569216,60.0,2.130474328994751,0.0,-7.543103208718095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,9.853485244093464e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001037619513226,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,7.663822179893032e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0001037619513226,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0004922020016238,293.2874755859375,294.1499938964844,296.0083923339844,293.7743530273437,295.01348876953125,296.0315246582031,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498780757188,1.169645180709722e-08,0.0010498663177713,-0.0296874102205038,0.0,0.0,0.0,-0.0106112482026219,60.0,2.1157591342926025,0.0,-7.515136246638576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,9.853485244093464e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001037619513226,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,7.663822179893032e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0001037619513226,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0004922020016238,293.2874755859375,294.1499938964844,296.0083923339844,293.7743530273437,295.01348876953125,296.0315246582031,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498780757188,1.169645180709722e-08,0.0010498663177713,-0.0296874102205038,0.0,0.0,0.0,-0.0106112482026219,60.0,2.1157591342926025,0.0,-7.515136246638576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.837085963226856e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001035892564686,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001035892564686,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0004913828452117,293.28662109375,294.1499938964844,295.9974670410156,293.7640075683594,295.0316772460937,296.0201110839844,293.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481304489076,1.1492121920753108e-08,0.001048119040206,-0.0291526559740304,0.0,0.0,0.0,-0.0105099529027938,60.0,2.1018664836883545,0.0,-7.490141484822743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.837085963226856e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001035892564686,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0001035892564686,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0004913828452117,293.28662109375,294.1499938964844,295.9974670410156,293.7640075683594,295.0316772460937,296.0201110839844,293.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481304489076,1.1492121920753108e-08,0.001048119040206,-0.0291526559740304,0.0,0.0,0.0,-0.0105099529027938,60.0,2.1018664836883545,0.0,-7.490141484822743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.822972060646862e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0001034406304825,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,7.640089461347088e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001034406304825,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0004906777758151,293.2857971191406,294.1499938964844,295.98699951171875,293.7541198730469,295.0492858886719,296.0091247558594,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466267121955,1.131626703454458e-08,0.0010466154199093,-0.0286924056708812,0.0,0.0,0.0,-0.0104227745905518,60.0,2.0888683795928955,0.0,-7.468663199006188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,9.822972060646862e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.255126953125,0.0,0.0,0.0001034406304825,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,7.640089461347088e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001034406304825,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26007080078125,0.0,0.0,0.0004906777758151,293.2857971191406,294.1499938964844,295.98699951171875,293.7541198730469,295.0492858886719,296.0091247558594,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466267121955,1.131626703454458e-08,0.0010466154199093,-0.0286924056708812,0.0,0.0,0.0,-0.0104227745905518,60.0,2.0888683795928955,0.0,-7.468663199006188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.811132622417064e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001033159496728,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.630881009390578e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0001033159496728,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0004900863859802,293.28497314453125,294.1499938964844,295.97705078125,293.74468994140625,295.0663452148437,295.99859619140625,293.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.1168750368995006e-08,0.001045353943482,-0.0283063054084777,0.0,0.0,0.0,-0.0103496434167027,60.0,2.076744079589844,0.0,-7.450670125308535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.811132622417064e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001033159496728,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.630881009390578e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25506591796875,0.0,0.0,0.0001033159496728,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0004900863859802,293.28497314453125,294.1499938964844,295.97705078125,293.74468994140625,295.0663452148437,295.99859619140625,293.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453651193529,1.1168750368995006e-08,0.001045353943482,-0.0283063054084777,0.0,0.0,0.0,-0.0103496434167027,60.0,2.076744079589844,0.0,-7.450670125308535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.806264279177412e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,0.0001032646905514,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.627094601048157e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0001032646905514,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597045898437,0.0,0.0,0.0004898431943729,293.2845458984375,294.1499938964844,295.9722595214844,293.7401428222656,295.0746459960937,295.9935302734375,293.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448468383401,1.1108099329248944e-08,0.0010448356624692,-0.0281475577503442,0.0,0.0,0.0,-0.010319578461349,60.0,2.071073055267334,0.0,-7.443278349228424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,9.80194381554611e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001032191867125,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,7.623733836226165e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0001032191867125,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0004896273603662,293.2841491699219,294.1499938964844,295.9675598144531,293.7357177734375,295.0828552246094,295.988525390625,293.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443867649883,1.105426239433882e-08,0.0010443757055327,-0.0280066430568695,0.0,0.0,0.0,-0.0102928914129734,60.0,2.065607786178589,0.0,-7.436720039777357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,9.795009827939792e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001031461724778,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,7.618340896442533e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001031461724778,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004892810247838,293.2833251953125,294.1499938964844,295.95855712890625,293.7271728515625,295.09893798828125,295.97882080078125,293.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043646945618,1.0967871055811429e-08,0.0010436360025778,-0.027780519798398,0.0,0.0,0.0,-0.0102500580251216,60.0,2.055232048034668,0.0,-7.426202586202636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,9.795009827939792e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001031461724778,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,7.618340896442533e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001031461724778,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004892810247838,293.2833251953125,294.1499938964844,295.95855712890625,293.7271728515625,295.09893798828125,295.97882080078125,293.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043646945618,1.0967871055811429e-08,0.0010436360025778,-0.027780519798398,0.0,0.0,0.0,-0.0102500580251216,60.0,2.055232048034668,0.0,-7.426202586202636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.790957119548692e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001031034917104,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.615188951604068e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0001031034917104,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0004890785785391,293.2825012207031,294.1499938964844,295.95001220703125,293.71905517578125,295.1145324707031,295.96954345703125,293.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.09173701190457e-08,0.0010432043345645,-0.0276483334600925,0.0,0.0,0.0,-0.0102250231429934,60.0,2.045869827270508,0.0,-7.420057812623784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.790957119548692e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001031034917104,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,7.615188951604068e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25445556640625,0.0,0.0,0.0001031034917104,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.0004890785785391,293.2825012207031,294.1499938964844,295.95001220703125,293.71905517578125,295.1145324707031,295.96954345703125,293.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.09173701190457e-08,0.0010432043345645,-0.0276483334600925,0.0,0.0,0.0,-0.0102250231429934,60.0,2.045869827270508,0.0,-7.420057812623784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.788855095393956e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001030813582474,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.613554043928161e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0001030813582474,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0004889735719189,293.2817077636719,294.1499938964844,295.9424133300781,293.7118835449219,295.12969970703125,295.9607849121094,293.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891176849270325e-08,0.0010429803514853,-0.0275797732174396,0.0,0.0,0.0,-0.0102120386436581,60.0,2.037489414215088,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,9.788855095393956e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001030813582474,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,7.613554043928161e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0001030813582474,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587890625,0.0,0.0,0.0004889735719189,293.2817077636719,294.1499938964844,295.9424133300781,293.7118835449219,295.12969970703125,295.9607849121094,293.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891176849270325e-08,0.0010429803514853,-0.0275797732174396,0.0,0.0,0.0,-0.0102120386436581,60.0,2.037489414215088,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.787511953618376e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0001030672137858,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.612509216414765e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0001030672137858,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0004889064584858,293.2808837890625,294.1499938964844,295.93621826171875,293.7060241699219,295.14459228515625,295.95263671875,293.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874443567843173e-08,0.0010428371606394,-0.0275359731167554,0.0,0.0,0.0,-0.0102037424221634,60.0,2.030061721801758,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.787511953618376e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0001030672137858,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.612509216414765e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,0.0001030672137858,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585144042969,0.0,0.0,0.0004889064584858,293.2808837890625,294.1499938964844,295.93621826171875,293.7060241699219,295.14459228515625,295.95263671875,293.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874443567843173e-08,0.0010428371606394,-0.0275359731167554,0.0,0.0,0.0,-0.0102037424221634,60.0,2.030061721801758,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.787105955183506e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,0.0001030629355227,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,7.612193439854309e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0001030629355227,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0004888862022198,293.2804870605469,294.1499938964844,295.9336242675781,293.7035522460937,295.15191650390625,295.94891357421875,293.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,2.0268118381500244,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.78687749011442e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0001030605344567,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,7.612015906488523e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001030605344567,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004888747935183,293.28009033203125,294.1499938964844,295.93133544921875,293.701416015625,295.1591491699219,295.9454650878906,293.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,2.023902177810669,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.786881128093228e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001030605708365,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0001030605708365,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0004888749681413,293.279296875,294.1499938964844,295.9276733398437,293.69793701171875,295.17333984375,295.939453125,293.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.0,0.0,-0.0101998439058661,60.0,2.018944025039673,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.786881128093228e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,0.0001030605708365,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.612018816871569e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0001030605708365,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,0.0004888749681413,293.279296875,294.1499938964844,295.9276733398437,293.69793701171875,295.17333984375,295.939453125,293.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.0,0.0,-0.0101998439058661,60.0,2.018944025039673,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.787459566723555e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.000103066660813,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,7.612468471052125e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.000103066660813,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004889038973487,293.27850341796875,294.1499938964844,295.9251403808594,293.695556640625,295.1871032714844,295.934814453125,293.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873788092169434e-08,0.001042831572704,-0.027534257620573,0.0,0.0,0.0,-0.0102034173905849,60.0,2.01517391204834,0.0,-7.414757163815011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.787459566723555e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.000103066660813,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,7.612468471052125e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.000103066660813,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004889038973487,293.27850341796875,294.1499938964844,295.9251403808594,293.695556640625,295.1871032714844,295.934814453125,293.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873788092169434e-08,0.001042831572704,-0.027534257620573,0.0,0.0,0.0,-0.0102034173905849,60.0,2.01517391204834,0.0,-7.414757163815011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.78855459834449e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0001030781932058,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.613320485688746e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001030781932058,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0004889585543423,293.2777404785156,294.1499938964844,295.92364501953125,293.6941223144531,295.2005615234375,295.9312744140625,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429590474814,1.0887428736339189e-08,0.0010429481044411,-0.0275699608027935,0.0,0.0,0.0,-0.0102101797237992,60.0,2.012312650680542,0.0,-7.416415570560275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.78855459834449e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0001030781932058,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.613320485688746e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0001030781932058,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574157714844,0.0,0.0,0.0004889585543423,293.2777404785156,294.1499938964844,295.92364501953125,293.6941223144531,295.2005615234375,295.9312744140625,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429590474814,1.0887428736339189e-08,0.0010429481044411,-0.0275699608027935,0.0,0.0,0.0,-0.0102101797237992,60.0,2.012312650680542,0.0,-7.416415570560275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.790086187422276e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0001030943240039,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,7.614511559950188e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001030943240039,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004890350974164,293.2769775390625,294.1499938964844,295.9230651855469,293.6935729980469,295.2137756347656,295.9287109375,293.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431222617626,1.0906511249686446e-08,0.0010431113187223,-0.0276199094951152,0.0,0.0,0.0,-0.0102196391671895,60.0,2.010260581970215,0.0,-7.418736913678003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.790086187422276e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0001030943240039,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,7.614511559950188e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001030943240039,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004890350974164,293.2769775390625,294.1499938964844,295.9230651855469,293.6935729980469,295.2137756347656,295.9287109375,293.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431222617626,1.0906511249686446e-08,0.0010431113187223,-0.0276199094951152,0.0,0.0,0.0,-0.0102196391671895,60.0,2.010260581970215,0.0,-7.418736913678003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,9.791033517103642e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001031042993417,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528076171875,0.0,0.0,7.615247886860743e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0001031042993417,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.0004890824202448,293.2765808105469,294.1499938964844,295.9231262207031,293.693603515625,295.2202453613281,295.92791748046875,293.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432231938466,1.0918311588170582e-08,0.0010432123672217,-0.0276507977396249,0.0,0.0,0.0,-0.0102254897356033,60.0,2.009604215621948,0.0,-7.42017221000424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,9.792036871658638e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0001031148567562,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,7.616028597112745e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001031148567562,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568664550781,0.0,0.0,0.0004891324788331,293.2762145996094,294.1499938964844,295.92333984375,293.69384765625,295.2266845703125,295.9272766113281,293.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433302959427,1.0930809146714182e-08,0.0010433193529024,-0.0276835113763809,0.0,0.0,0.0,-0.0102316867560148,60.0,2.009089708328247,0.0,-7.421692771458765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.794180368771777e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.617696246597916e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004892395809292,293.27545166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.23944091796875,295.9264221191406,293.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435584699735,1.0957521112686663e-08,0.0010435475269332,-0.0277534294873476,0.0,0.0,0.0,-0.0102449273690581,60.0,2.0083563327789307,0.0,-7.424942793932132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.794180368771777e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.617696246597916e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004892395809292,293.27545166015625,294.1499938964844,295.92437744140625,293.6947937011719,295.23944091796875,295.9264221191406,293.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435584699735,1.0957521112686663e-08,0.0010435475269332,-0.0277534294873476,0.0,0.0,0.0,-0.0102449273690581,60.0,2.0083563327789307,0.0,-7.424942793932132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,0.0001031631254591,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,7.619593088747934e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001031631254591,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0004893614677712,293.27471923828125,294.1499938964844,295.926025390625,293.6963806152344,295.2519836425781,295.9263916015625,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438183089718,1.0987911025495125e-08,0.0010438073659315,-0.0278329737484455,0.0,0.0,0.0,-0.0102599924430251,60.0,2.008296489715576,0.0,-7.428641879414499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,0.0001031631254591,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,7.619593088747934e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001031631254591,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0004893614677712,293.27471923828125,294.1499938964844,295.926025390625,293.6963806152344,295.2519836425781,295.9263916015625,293.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438183089718,1.0987911025495125e-08,0.0010438073659315,-0.0278329737484455,0.0,0.0,0.0,-0.0102599924430251,60.0,2.008296489715576,0.0,-7.428641879414499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.799225517781451e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0001031905630952,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,7.621619442943484e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,0.0001031905630952,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.000489491620101,293.27398681640625,294.1499938964844,295.9282531738281,293.698486328125,295.2643127441406,295.9271240234375,293.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440959595143,1.1020373946735162e-08,0.0010440849000588,-0.0279179438948631,0.0,0.0,0.0,-0.0102760856971144,60.0,2.00876784324646,0.0,-7.432593207568061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
